Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
0.0,0.0,0.0,40.0,0.0,68.0,115.0,0.0,0.0,0.0,0.0,0.0,1.7466,0.0,0.42423,0.0,5,0.0,0.0,0.0,0.0,0.0,0.0
1.0,60.0,60.0,40.0,0.0,68.0,115.0,-235.03213222888886,-0.0,0.0,0.0,0.0,1.7466,-235.03213222888886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2.0,60.0,120.0,40.0,0.0,68.0,114.56440256711274,-232.8538472619756,-0.0,0.0,0.0,0.0,1.7476889935822182,-232.8538472619756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3.0,60.0,180.0,40.0,0.0,68.0,114.13284226451351,-230.69575070654494,-0.0,0.0,0.0,0.0,1.7487678943387162,-230.69575070654494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4.0,60.0,240.0,40.0,0.0,68.0,113.70528167595575,-228.55765545578387,-0.0,0.0,0.0,0.0,1.7498367958101106,-228.55765545578387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5.0,60.0,300.0,40.0,0.0,68.0,113.28168373196776,-226.43937613699092,-0.0,0.0,0.0,0.0,1.7508957906700806,-226.43937613699092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6.0,60.0,360.0,40.0,0.0,68.0,112.86201170663887,-224.3407290955044,-0.0,0.0,0.0,0.0,1.751944970733403,-224.3407290955044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7.0,60.0,420.0,40.0,0.4259985508444743,68.0,112.44622921443525,-222.26153237877978,-256.1842815204758,0.0,0.0,0.0,1.7529844269639119,-478.44581389925554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8.0,60.0,480.0,40.0,4.045388429535443,68.0,111.55950038151461,-217.82728198920162,-2403.012887462297,0.0,0.0,0.0,1.7552012490462134,-2620.8401694514987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
9.0,60.0,540.0,40.0,22.905619378900642,68.0,106.70215922141699,-193.53725539726784,-12682.664522076366,0.0,0.0,0.0,1.7673446019464576,-12876.201777473634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
10.0,60.0,600.0,40.0,11.82788702083293,68.0,82.83801610866306,-74.20022476735485,-4205.95953022364,4265.1775,18270.109527138593,22535.28702713859,1.8270049597283424,18255.127272147598,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.5018254523099
11.0,60.0,660.0,40.0,0.35998813135712227,68.0,116.67120521930642,-243.38930086900874,-229.1126375135261,0.0,0.0,0.0,1.742421986951734,-472.50193838253483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
12.0,60.0,720.0,40.0,1.7091077470549194,68.0,115.79549248402286,-239.0101384989303,-1075.3290889508219,0.0,0.0,0.0,1.7446112687899429,-1314.3392274497521,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
13.0,60.0,780.0,40.0,0.6585211814456092,68.0,113.35955835029097,-226.8288024687146,-401.0098395443066,0.0,0.0,0.0,1.7507011041242726,-627.8386420130212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
14.0,60.0,840.0,40.0,27.145619223543324,68.0,112.19595191854589,-221.0099747936445,-16268.262526901126,0.0,0.0,0.0,1.7536101202036352,-16489.27250169477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
15.0,60.0,900.0,40.0,0.9805274867038566,68.0,81.63551448473231,-68.18689454009647,-338.8849486498927,4265.1775,18300.172166348726,22565.349666348724,1.8300112137881692,22158.277823158736,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,305.00286943914546
16.0,60.0,960.0,40.0,1.2474956879705683,68.0,122.7026181417373,-273.550488943728,-856.4201635149592,0.0,0.0,0.0,1.7273434546456568,-1129.9706524586873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
17.0,60.0,1020.0,40.0,1.9014977906973167,68.0,120.60838400114923,-263.0778864873674,-1272.3441932714034,0.0,0.0,0.0,1.7325790399971268,-1535.4220797587707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
18.0,60.0,1080.0,40.0,0.8505056912080406,68.0,117.76270536989725,-248.84754784180697,-549.0060844700372,0.0,0.0,0.0,1.7396932365752569,-797.8536323118442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
19.0,60.0,1140.0,40.0,2.799770601978455,68.0,116.28400119971018,-241.45301605340657,-1772.901002638754,0.0,0.0,0.0,1.7433899970007245,-2014.3540186921607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
20.0,60.0,1200.0,40.0,17.043483060199094,68.0,112.5506927744012,-222.7839215966312,-10264.27996856398,0.0,0.0,0.0,1.752723268063997,-10487.06389016061,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
21.0,60.0,1260.0,40.0,0.0,68.0,93.1144647754571,-125.58949374389368,-0.0,4265.1775,18013.197467742404,22278.374967742406,1.8013138380613574,22152.785473998512,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.21995779570676
22.0,60.0,1320.0,40.0,0.011041303965278443,68.0,134.17138917240933,-330.9021848880633,-8.631135116141406,0.0,0.0,0.0,1.6986715270689767,-339.5333200042047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
23.0,60.0,1380.0,40.0,0.40367319510435695,68.0,133.5421141827688,-327.7553797269245,-313.4481173809678,0.0,0.0,0.0,1.700244714543078,-641.2034971078923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
24.0,60.0,1440.0,40.0,0.0,68.0,132.35373796097406,-321.8126861673813,-0.0,0.0,0.0,0.0,1.7032156550975648,-321.8126861673813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
25.0,60.0,1500.0,40.0,0.0,68.0,131.75730555560173,-318.8301163808906,-0.0,0.0,0.0,0.0,1.7047067361109955,-318.8301163808906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
26.0,60.0,1560.0,40.0,0.0,68.0,131.1664009039458,-315.8751891421105,-0.0,0.0,0.0,0.0,1.7061839977401356,-315.8751891421105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
27.0,60.0,1620.0,40.0,0.0,68.0,130.5809727746163,-312.9476482590662,-0.0,0.0,0.0,0.0,1.7076475680634593,-312.9476482590662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
28.0,60.0,1680.0,40.0,0.0,68.0,130.00097041103734,-310.04723991417774,-0.0,0.0,0.0,0.0,1.7090975739724066,-310.04723991417774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
29.0,60.0,1740.0,40.0,44.25510506965086,68.0,129.42634352704655,-307.17371264225443,-32851.66776459467,0.0,0.0,0.0,1.7105341411823836,-33158.84147723692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
30.0,60.0,1800.0,40.0,6.9938287061065685,68.0,67.9713157058562,0.14344108115102522,-1623.8894436035864,4265.1775,18641.77825636145,22906.95575636145,1.8641717107353595,21283.209753839015,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.69630427269084
31.0,60.0,1860.0,40.0,11.454630775120707,68.0,107.41660960866952,-197.10999577785756,-6410.273730567156,0.0,17655.642674056126,17655.642674056126,1.7655584759783263,11048.25894771111,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.26071123426874
32.0,60.0,1920.0,40.0,4.97421177783976,68.0,127.89292997328195,-299.5055965331061,-3629.16560261033,0.0,0.0,0.0,1.714367675066795,-3928.6711991434363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
33.0,60.0,1980.0,40.0,0.0,68.0,120.6117166652292,-263.09455208619113,-0.0,0.0,0.0,0.0,1.732570708336927,-263.09455208619113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
34.0,60.0,2040.0,40.0,1.0164616052582474,68.0,120.1241096712044,-260.65618375650246,-676.0561497158066,0.0,0.0,0.0,1.733789725821989,-936.712333472309,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
35.0,60.0,2100.0,40.0,2.958232249926901,68.0,118.38805135464617,-251.97470529236682,-1924.9112381991558,0.0,0.0,0.0,1.7381298716133846,-2176.8859434915225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
36.0,60.0,2160.0,40.0,2.8887943535058183,68.0,114.35351395041664,-231.79926000144613,-1782.9809248176882,0.0,0.0,0.0,1.7482162151239584,-2014.7801848191343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
37.0,60.0,2220.0,40.0,0.0,68.0,110.61941568897278,-213.12621582401343,-0.0,0.0,0.0,0.0,1.757551460777568,-213.12621582401343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
38.0,60.0,2280.0,40.0,0.8557222882004423,68.0,110.22441764503083,-211.15095555818542,-498.8265519842766,0.0,0.0,0.0,1.758538955887423,-709.977507542462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
39.0,60.0,2340.0,40.0,0.8014275039559486,68.0,108.90857892646781,-204.5708623732238,-458.4226937068816,0.0,0.0,0.0,1.7618285526838304,-662.9935560801055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
40.0,60.0,2400.0,40.0,1.0442793210291428,68.0,107.67981804041143,-198.4262178828134,-586.6842545910181,0.0,0.0,0.0,1.7649004548989713,-785.1104724738315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
41.0,60.0,2460.0,40.0,0.6525479059430604,68.0,106.22473143970166,-191.14979008829204,-358.7246151762536,0.0,0.0,0.0,1.768538171400746,-549.8744052645457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
42.0,60.0,2520.0,40.0,1.1211714072626715,68.0,105.20562023532224,-186.0535373362996,-606.8559524275444,0.0,0.0,0.0,1.7710859494116944,-792.909489763844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
43.0,60.0,2580.0,40.0,1.2385930265586222,68.0,103.73607930499227,-178.704828011766,-655.3035902165482,0.0,0.0,0.0,1.7747598017375195,-834.0084182283142,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
44.0,60.0,2640.0,40.0,0.0,68.0,102.19036756531906,-170.9752125652422,-0.0,0.0,0.0,0.0,1.7786240810867024,-170.9752125652422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
45.0,60.0,2700.0,40.0,0.3099233040300086,68.0,101.87349019636322,-169.39060908267257,-159.17960410228773,0.0,0.0,0.0,1.779416274509092,-328.57021318496027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
46.0,60.0,2760.0,40.0,0.0,68.0,101.26453371016156,-166.34541032976642,-0.0,0.0,0.0,0.0,1.7809386657245962,-166.34541032976642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
47.0,60.0,2820.0,40.0,0.0,68.0,100.95623699760117,-164.80371599546376,-0.0,0.0,0.0,0.0,1.7817094075059972,-164.80371599546376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
48.0,60.0,2880.0,40.0,0.0,68.0,100.65079758837182,-163.27631013125298,-0.0,0.0,0.0,0.0,1.7824730060290706,-163.27631013125298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
49.0,60.0,2940.0,40.0,0.0,68.0,100.34818900089913,-161.76306031115772,-0.0,0.0,0.0,0.0,1.783229527497752,-161.76306031115772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
50.0,60.0,3000.0,40.0,0.0,68.0,100.04838499904075,-160.26383533652944,-0.0,0.0,0.0,0.0,1.783979037502398,-160.26383533652944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
51.0,60.0,3060.0,40.0,0.0,68.0,99.75135958981171,-158.77850522467287,-0.0,0.0,17847.274553120995,17847.274553120995,1.7847216010254707,17688.496047896322,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4545758853499
52.0,60.0,3120.0,40.0,0.0,68.0,132.53438120064592,-322.7160258651007,-0.0,0.0,0.0,0.0,1.7027640469983851,-322.7160258651007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
53.0,60.0,3180.0,40.0,1.5700716490554967,68.0,131.93627458822104,-319.72508389875134,-1198.2155330213059,0.0,0.0,0.0,1.7042593135294475,-1517.9406169200572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
54.0,60.0,3240.0,40.0,0.9009445639020871,68.0,129.12299527302616,-305.6567639837369,-666.5249568106065,0.0,0.0,0.0,1.7112925118174345,-972.1817207943434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
55.0,60.0,3300.0,40.0,0.4504479499182456,68.0,127.32119967230581,-296.64655415654676,-326.5072887380806,0.0,0.0,0.0,1.7157970008192356,-623.1538428946274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
56.0,60.0,3360.0,40.0,12.532870934554195,68.0,126.1662758255767,-290.8711453425312,-8964.301652768332,0.0,0.0,0.0,1.7186843104360583,-9255.172798110863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
57.0,60.0,3420.0,40.0,2.4798139126594205,68.0,109.01317648740216,-205.09392168752896,-1420.6257479583342,0.0,0.0,0.0,1.7615670587814947,-1625.7196696458632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
58.0,60.0,3480.0,40.0,10.458901970201017,68.0,106.00014457565311,-190.02670222599565,-5730.065040595411,0.0,0.0,0.0,1.7690996385608673,-5920.091742821407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
59.0,60.0,3540.0,40.0,0.444997574571511,68.0,95.02812665974233,-135.15911146790882,-203.2689034704525,0.0,17965.35576370428,17965.35576370428,1.7965296833506441,17626.927748765916,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.422596061738
60.0,60.0,3600.0,40.0,5.147770736491295,68.0,127.6970404981877,-298.52601523496566,-3747.4229010745853,0.0,0.0,0.0,1.7148573987545308,-4045.948916309551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
61.0,60.0,3660.0,40.0,0.0,68.0,120.19847021835423,-261.0280373299138,-0.0,0.0,0.0,0.0,1.7336038244541143,-261.0280373299138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
62.0,60.0,3720.0,40.0,0.18651886725786282,68.0,119.71469320499769,-258.60882152198803,-123.4211874576768,0.0,0.0,0.0,1.7348132669875058,-382.03000897966484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
63.0,60.0,3780.0,40.0,0.6642635411859189,68.0,119.00665686282053,-255.06815575182972,-435.6449397211094,0.0,0.0,0.0,1.7365833578429486,-690.7130954729391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
64.0,60.0,3840.0,40.0,0.2587668749177647,68.0,117.72652189405542,-248.66660572524194,-166.95771317047908,0.0,0.0,0.0,1.7397836952648613,-415.624318895721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
65.0,60.0,3900.0,40.0,0.6466175693219196,68.0,116.95622344745757,-244.81458686659315,-413.06635269353853,0.0,0.0,0.0,1.741709441381356,-657.8809395601317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
66.0,60.0,3960.0,40.0,15.617344450018273,68.0,115.73693804294628,-238.71732626195796,-9818.462921695316,0.0,0.0,0.0,1.7447576548926342,-10057.180247957274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
67.0,60.0,4020.0,40.0,9.187308027786859,68.0,97.09743604571176,-145.50707311100774,-4354.451486962723,0.0,17913.622859360086,17913.622859360086,1.7913564098857206,13413.664299286356,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.56038098933476
68.0,60.0,4080.0,40.0,1.317249423719342,68.0,121.95768676534702,-269.825322778681,-896.1614985553666,0.0,0.0,0.0,1.7292057830866325,-1165.9868213340476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
69.0,60.0,4140.0,40.0,0.26882888612772915,68.0,119.79670196153788,-259.01892137115993,-178.06946215151444,0.0,0.0,0.0,1.7346082450961553,-437.08838352267435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
70.0,60.0,4200.0,40.0,0.0011258860964412807,68.0,118.98662303317288,-254.9679729071744,-0.7382043072333191,0.0,0.0,0.0,1.7366334424170677,-255.70617721440775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
71.0,60.0,4260.0,40.0,0.0,68.0,118.51270930354063,-252.59808026104653,-0.0,0.0,0.0,0.0,1.7378182267411484,-252.59808026104653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
72.0,60.0,4320.0,40.0,1.6712556917976336,68.0,118.04455597373632,-250.25699355223884,-1082.7148307824943,0.0,0.0,0.0,1.7389886100656593,-1332.9718243347331,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
73.0,60.0,4380.0,40.0,0.0,68.0,115.57408906657405,-237.90297004604184,-0.0,0.0,0.0,0.0,1.745164777333565,-237.90297004604184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
74.0,60.0,4440.0,40.0,0.0,68.0,115.13317095871554,-235.69807806671605,-0.0,0.0,0.0,0.0,1.7462670726032112,-235.69807806671605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
75.0,60.0,4500.0,40.0,0.0,68.0,114.69633929332292,-233.51362109347514,-0.0,0.0,0.0,0.0,1.7473591517666927,-233.51362109347514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
76.0,60.0,4560.0,40.0,0.0,68.0,114.26355619712284,-231.34940973405966,-0.0,0.0,0.0,0.0,1.7484411095071928,-231.34940973405966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
77.0,60.0,4620.0,40.0,0.0,68.0,113.83478414785257,-229.20525635150352,-0.0,0.0,0.0,0.0,1.7495130396303686,-229.20525635150352,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
78.0,60.0,4680.0,40.0,0.06573666026344138,68.0,113.4099859710069,-227.0809750478656,-40.05819251578315,0.0,0.0,0.0,1.7505750350724827,-267.13916756364875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
79.0,60.0,4740.0,40.0,0.0,68.0,112.91488287803475,-224.6051210986238,-0.0,0.0,0.0,0.0,1.7518127928049132,-224.6051210986238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
80.0,60.0,4800.0,40.0,0.05002436935885351,68.0,112.49861037420274,-222.52347398875372,-30.105086323430328,0.0,0.0,0.0,1.7528534740644932,-252.62856031218405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
81.0,60.0,4860.0,40.0,16.109659717704147,68.0,112.03040055411387,-220.1821047899028,-9632.317050412363,0.0,0.0,0.0,1.7540239986147155,-9852.499155202266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
82.0,60.0,4920.0,40.0,0.8292872044108875,68.0,93.77024480932202,-128.86884224671087,-370.1481221604604,4265.1775,17996.802913118143,22261.980413118144,1.799674387976695,21762.963448710972,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.9467152186357
83.0,60.0,4980.0,40.0,5.515212103463498,68.0,134.10469150976593,-330.5686509760258,-4308.261607216551,0.0,0.0,0.0,1.6988382712255852,-4638.830258192577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
84.0,60.0,5040.0,40.0,2.1652417590689623,68.0,125.50730300417814,-287.5758307192505,-1536.8736872260408,0.0,0.0,0.0,1.7203317424895546,-1824.4495179452913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
85.0,60.0,5100.0,40.0,3.8414630939521004,68.0,122.1259545948661,-270.6667769650086,-2618.8201149366814,0.0,0.0,0.0,1.7287851135128347,-2889.48689190169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
86.0,60.0,5160.0,40.0,1.4675727223449069,68.0,116.77071631090239,-243.88692435918375,-935.2415565463957,0.0,0.0,0.0,1.742173209222744,-1179.1284809055794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
87.0,60.0,5220.0,40.0,0.8505495842868133,68.0,114.58537537706562,-232.95872565010447,-526.6012536956724,0.0,0.0,0.0,1.747636561557336,-759.5599793457769,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
88.0,60.0,5280.0,40.0,10.227443269661439,68.0,113.17764285134992,-225.91910060485083,-6212.609660018888,0.0,0.0,0.0,1.7511558928716253,-6438.528760623738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
89.0,60.0,5340.0,40.0,0.5678991493324997,68.0,101.24477829746328,-166.2466197602018,-288.71467378966395,0.0,0.0,0.0,1.7809880542563419,-454.9612935498658,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
90.0,60.0,5400.0,40.0,0.6126882194306048,68.0,100.40157456334411,-162.03002462119352,-307.19656998621025,0.0,0.0,0.0,1.7830960635916397,-469.22659460740374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
91.0,60.0,5460.0,40.0,0.8318053312561315,68.0,99.53193219523435,-157.68121823707824,-411.05529812432206,0.0,17852.760255979705,17852.760255979705,1.7852701695119142,17284.023739618304,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5460042663284
92.0,60.0,5520.0,40.0,0.0,68.0,131.5653239682713,-317.87007719325317,-0.0,0.0,0.0,0.0,1.7051866900793218,-317.87007719325317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
93.0,60.0,5580.0,40.0,9.975010356850051,68.0,130.97619860781967,-314.92404762693275,-7533.0302886480595,0.0,0.0,0.0,1.7066595034804508,-7847.954336274992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
94.0,60.0,5640.0,40.0,14.402044335327496,68.0,116.43117138163323,-242.18896757804256,-9137.412504552814,0.0,0.0,0.0,1.743022071545917,-9379.601472130857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
95.0,60.0,5700.0,40.0,3.3266678905530442,68.0,99.04746182660591,-155.25853517877064,-1630.5692677146633,0.0,17864.872054924697,17864.872054924697,1.7864813454334851,16079.044252031263,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.7478675820783
96.0,60.0,5760.0,40.0,0.0,68.0,128.8476016332115,-304.2796075078238,-0.0,0.0,0.0,0.0,1.7119809959169712,-304.2796075078238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
97.0,60.0,5820.0,40.0,0.0,68.0,128.28366420621632,-301.4595348288802,-0.0,0.0,0.0,0.0,1.7133908394844592,-301.4595348288802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
98.0,60.0,5880.0,40.0,0.0,68.0,127.72495336848726,-298.6655986695004,-0.0,0.0,0.0,0.0,1.7147876165787819,-298.6655986695004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
99.0,60.0,5940.0,40.0,0.0,68.0,127.17142067983568,-295.89755679562444,-0.0,0.0,0.0,0.0,1.7161714483004107,-295.89755679562444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
100.0,60.0,6000.0,40.0,0.0,68.0,126.62301814901805,-293.1551692182247,-0.0,0.0,0.0,0.0,1.717542454627455,-293.1551692182247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
101.0,60.0,6060.0,40.0,1.0126715333259595,68.0,126.07969822957517,-290.4381981724994,-723.5989200131547,0.0,0.0,0.0,1.7189007544260622,-1014.0371181856542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
102.0,60.0,6120.0,40.0,0.14023838667884964,68.0,124.20032981579632,-281.0400712462427,-98.01877528555596,0.0,0.0,0.0,1.7235991754605093,-379.0588465317986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
103.0,60.0,6180.0,40.0,17.530451005853607,68.0,123.49780008551393,-277.526942300233,-12150.571205963392,0.0,0.0,0.0,1.725355499786215,-12428.098148263625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
104.0,60.0,6240.0,40.0,0.5461415410243338,68.0,100.46415103627491,-162.34294976715714,-274.1143319873027,0.0,0.0,0.0,1.7829396224093128,-436.4572817544598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
105.0,60.0,6300.0,40.0,0.25039856403000854,68.0,99.65524176206536,-158.2978503735998,-123.99638283871467,0.0,17849.677506696855,17849.677506696855,1.7849618955948365,17567.383273484542,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.49462511161425
106.0,60.0,6360.0,40.0,0.018141104876502834,68.0,132.21379868748267,-321.11289412841865,-13.886353577832097,0.0,0.0,0.0,1.7035655032812933,-334.99924770625074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
107.0,60.0,6420.0,40.0,2.3365068272559393,68.0,131.59292693290107,-318.00811088756745,-1776.4687170238838,0.0,0.0,0.0,1.7051176826677472,-2094.4768279114514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
108.0,60.0,6480.0,40.0,0.47917310738289876,68.0,127.71112268414592,-298.59643579224655,-348.87968242847444,0.0,0.0,0.0,1.7148221932896353,-647.476118220721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
109.0,60.0,6540.0,40.0,1.9955520707309804,68.0,126.51112108318146,-292.5956073889964,-1433.057369204742,0.0,0.0,0.0,1.7178221972920462,-1725.6529765937385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
110.0,60.0,6600.0,40.0,0.0,68.0,123.3128775088669,-276.6022029920072,-0.0,0.0,0.0,0.0,1.7258178062278327,-276.6022029920072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
111.0,60.0,6660.0,40.0,0.1830971155083197,68.0,122.80023607379307,-274.03864534191615,-125.84664726004931,0.0,0.0,0.0,1.7270994098155175,-399.8852926019655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
112.0,60.0,6720.0,40.0,0.14232139952582473,68.0,122.05910759380654,-270.33249625879296,-96.9450340781404,0.0,0.0,0.0,1.7289522310154837,-367.27753033693335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
113.0,60.0,6780.0,40.0,1.831298444779263,68.0,121.37841279750465,-266.9285569104538,-1237.0775169653384,0.0,0.0,0.0,1.7306539680062385,-1504.0060738757923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
114.0,60.0,6840.0,40.0,0.0,68.0,118.59095910504898,-252.98938276519533,-0.0,0.0,0.0,0.0,1.7376226022373775,-252.98938276519533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
115.0,60.0,6900.0,40.0,0.0,68.0,118.1220805536987,-250.6446694528496,-0.0,0.0,0.0,0.0,1.7387947986157533,-250.6446694528496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
116.0,60.0,6960.0,40.0,0.029401683396171975,68.0,117.657547583057,-248.3216870149658,-18.953282698872556,0.0,0.0,0.0,1.7399561310423575,-267.27496971383835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
117.0,60.0,7020.0,40.0,0.0,68.0,117.1621928008054,-245.84457444725584,-0.0,0.0,0.0,0.0,1.7411945179979864,-245.84457444725584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
118.0,60.0,7080.0,40.0,0.0,68.0,116.70655609912158,-243.56607943622421,-0.0,0.0,0.0,0.0,1.742333609752196,-243.56607943622421,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
119.0,60.0,7140.0,40.0,0.0,68.0,116.25514225227995,-241.30870158641923,-0.0,0.0,0.0,0.0,1.7434621443693001,-241.30870158641923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
120.0,60.0,7200.0,40.0,9.977743178102335,68.0,115.80791212273309,-239.07224518334684,-6278.7823545228075,0.0,0.0,0.0,1.7445802196931672,-6517.854599706155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
121.0,60.0,7260.0,40.0,1.0070417688746751,68.0,103.72802881214183,-178.66457004367808,-532.7292487175316,0.0,0.0,0.0,1.7747799279696455,-711.3938187612097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
122.0,60.0,7320.0,40.0,0.044780864000769444,68.0,102.40956516938141,-172.07135044316212,-23.199156655537575,0.0,0.0,0.0,1.7780760870765464,-195.27050709869968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
123.0,60.0,7380.0,40.0,0.0,68.0,102.04766005111463,-170.26157743016662,-0.0,0.0,0.0,0.0,1.7789808498722135,-170.26157743016662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
124.0,60.0,7440.0,40.0,0.678955318009041,68.0,101.73210529975115,-168.68358793978544,-347.9211698284047,0.0,0.0,0.0,1.7797697367506222,-516.6047577681901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
125.0,60.0,7500.0,40.0,0.0,68.0,100.77465448582576,-163.8956792950797,-0.0,0.0,0.0,0.0,1.7821633637854357,-163.8956792950797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
126.0,60.0,7560.0,40.0,0.0,68.0,100.47089798885145,-162.3766891426914,-0.0,0.0,0.0,0.0,1.7829227550278715,-162.3766891426914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
127.0,60.0,7620.0,40.0,0.10782907318938155,68.0,100.1699567163517,-160.8717770373448,-53.8572462231052,0.0,0.0,0.0,1.7836751082091207,-214.72902326045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
128.0,60.0,7680.0,40.0,0.26722965134461857,68.0,99.7719881049469,-158.88166190333115,-132.59004519742308,0.0,17846.758838550963,17846.758838550963,1.7846700297376328,17555.287131450208,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.445980642516
129.0,60.0,7740.0,40.0,2.8486426825997877,68.0,132.3081266130694,-321.58459824500113,-2182.7625131211803,0.0,0.0,0.0,1.7033296834673266,-2504.3471113661813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
130.0,60.0,7800.0,40.0,1.0782678311570646,68.0,127.66668817473976,-298.3742328669216,-784.675009478213,0.0,0.0,0.0,1.7149332795631507,-1083.0492423451346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
131.0,60.0,7860.0,40.0,0.010628231926132537,68.0,125.6594159554817,-288.3364994699847,-7.557265919057839,0.0,0.0,0.0,1.7199514601112957,-295.8937653890425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
132.0,60.0,7920.0,40.0,2.376707162227565,68.0,125.11102045147764,-285.59414703145677,-1679.1521302757274,0.0,0.0,0.0,1.721322448871306,-1964.746277307184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
133.0,60.0,7980.0,40.0,0.6955583521535058,68.0,121.46965266676834,-267.38481863422675,-470.389920305724,0.0,0.0,0.0,1.730425868333079,-737.7747389399508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
134.0,60.0,8040.0,40.0,0.0,68.0,120.10229587481132,-260.5470998612201,-0.0,0.0,0.0,0.0,1.7338442603129718,-260.5470998612201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
135.0,60.0,8100.0,40.0,0.3326017127950369,68.0,119.6194102082028,-258.1323413964165,-219.82243271949412,0.0,0.0,0.0,1.735051474479493,-477.9547741159106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
136.0,60.0,8160.0,40.0,1.581015338630374,68.0,118.73359144518214,-253.70264197852072,-1033.2959279987947,0.0,0.0,0.0,1.7372660213870446,-1286.9985699773154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
137.0,60.0,8220.0,40.0,1.1357868482966242,68.0,116.34832919233521,-241.77469999529313,-719.8217169895412,0.0,0.0,0.0,1.743229177019162,-961.5964169848344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
138.0,60.0,8280.0,40.0,43.47840177360968,68.0,114.56615189283193,-232.86259508652333,-26911.869916989403,0.0,0.0,0.0,1.7476846202679202,-27144.732512075927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
139.0,60.0,8340.0,40.0,0.7500516094498412,68.0,64.25738905883549,18.715613395852433,-151.03019160299957,4265.1775,18734.626727099752,22999.804227099754,1.8734565273529113,22867.489648892606,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,312.24377878499587
140.0,60.0,8400.0,40.0,4.782643298128305,68.0,106.63891235596913,-193.22097783039538,-2645.6017164132118,0.0,17675.085169149163,17675.085169149163,1.7675027191100772,14836.262474905556,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.5847528191527
141.0,60.0,8460.0,40.0,6.332479283672211,68.0,134.13573922139855,-330.72391076040543,-4948.309862777513,0.0,0.0,0.0,1.6987606519465035,-5279.033773537919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
142.0,60.0,8520.0,40.0,0.0,68.0,124.3518278128987,-281.7976648055486,-0.0,0.0,0.0,0.0,1.7232204304677532,-281.7976648055486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
143.0,60.0,8580.0,40.0,0.0,68.0,123.82955735473267,-279.1859554569758,-0.0,0.0,0.0,0.0,1.7245261066131683,-279.1859554569758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
144.0,60.0,8640.0,40.0,0.0,68.0,123.31212731509535,-276.5984515102687,-0.0,0.0,0.0,0.0,1.7258196817122617,-276.5984515102687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
145.0,60.0,8700.0,40.0,1.0996036842300663,68.0,122.79949283284027,-274.0349286290247,-755.7748489684766,0.0,0.0,0.0,1.7271012679178992,-1029.8097775975014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
146.0,60.0,8760.0,40.0,0.0,68.0,120.89089211842044,-264.4906202144785,-0.0,0.0,0.0,0.0,1.7318727697039489,-264.4906202144785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
147.0,60.0,8820.0,40.0,0.0,68.0,120.40069771778424,-262.0393130828149,-0.0,0.0,0.0,0.0,1.7330982557055394,-262.0393130828149,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
148.0,60.0,8880.0,40.0,0.07482729855621814,68.0,119.91504645379769,-259.61072474038053,-49.63833377022692,0.0,0.0,0.0,1.7343123838655057,-309.2490585106075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
149.0,60.0,8940.0,40.0,0.0,68.0,119.34189888145283,-256.7445950380397,-0.0,0.0,0.0,0.0,1.735745252796368,-256.7445950380397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
150.0,60.0,9000.0,40.0,2.6144855119130517,68.0,118.86606059736096,-254.36507830386412,-1711.6105704896236,0.0,0.0,0.0,1.7369348485065976,-1965.9756487934876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
151.0,60.0,9060.0,40.0,0.0,68.0,115.22241435370896,-236.1443560542192,-0.0,0.0,0.0,0.0,1.7460439641157275,-236.1443560542192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
152.0,60.0,9120.0,40.0,1.8369196214542654,68.0,114.78475557781078,-233.95576296298447,-1140.333292759016,0.0,0.0,0.0,1.7471381110554731,-1374.2890557220005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
153.0,60.0,9180.0,40.0,1.2620739153073002,68.0,112.23771326899757,-221.21881009665336,-756.7934292045488,0.0,0.0,0.0,1.7535057168275061,-978.0122393012022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
154.0,60.0,9240.0,40.0,0.0,68.0,110.42511166115851,-212.15456284618685,-0.0,0.0,0.0,0.0,1.7580372208471038,-212.15456284618685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
155.0,60.0,9300.0,40.0,0.0,68.0,110.03191443287008,-210.18830788978008,-0.0,0.0,0.0,0.0,1.7590202139178248,-210.18830788978008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
156.0,60.0,9360.0,40.0,3.2062997097951325,68.0,109.64236136848082,-208.2402762442544,-1853.557983599507,0.0,0.0,0.0,1.759994096578798,-2061.7982598437616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
157.0,60.0,9420.0,40.0,0.21671635125613156,68.0,105.82112203153464,-189.13146711405514,-118.40922364127823,0.0,0.0,0.0,1.7695471949211634,-307.54069075533334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
158.0,60.0,9480.0,40.0,0.003933917185005289,68.0,105.25114066715278,-186.28117061615302,-2.1307961009818603,0.0,0.0,0.0,1.7709721483321181,-188.41196671713487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
159.0,60.0,9540.0,40.0,0.23420201796287382,68.0,104.90194684310451,-184.53496276450994,-126.17605056015101,0.0,0.0,0.0,1.7718451328922387,-310.71101332466094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
160.0,60.0,9600.0,40.0,0.0,68.0,104.32608975288242,-181.65528362038185,-0.0,0.0,0.0,0.0,1.7732847756177939,-181.65528362038185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
161.0,60.0,9660.0,40.0,0.08819569905434257,68.0,103.98941844558055,-179.97169691367023,-46.847254319748586,0.0,0.0,0.0,1.7741264538860486,-226.81895123341883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
162.0,60.0,9720.0,40.0,0.00564529878438011,68.0,103.56904293372824,-177.8695319586179,-2.9789360327723813,0.0,0.0,0.0,1.7751773926656793,-180.8484679913903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
163.0,60.0,9780.0,40.0,0.03443755540771375,68.0,103.23386694033715,-176.19342284375313,-18.076345277715003,0.0,0.0,0.0,1.7760153326491572,-194.26976812146813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
164.0,60.0,9840.0,40.0,0.7671594140001922,68.0,102.87381654433894,-174.3929247101081,-400.39073052071745,0.0,0.0,0.0,1.7769154586391527,-574.7836552308256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
165.0,60.0,9900.0,40.0,2.2976414143974213,68.0,101.80853971469985,-169.06581227002076,-1178.8520580516724,0.0,0.0,0.0,1.7795786507132503,-1347.9178703216933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
166.0,60.0,9960.0,40.0,0.0,68.0,99.3103725131055,-156.573268353957,-0.0,0.0,17858.29926620206,17858.29926620206,1.7858240687172362,17701.7259978481,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6383211033677
167.0,60.0,10020.0,40.0,2.1596253533807825,68.0,132.11791388718046,-320.6334045738789,-1651.395450837725,0.0,0.0,0.0,1.7038052152820489,-1972.0288554116041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
168.0,60.0,10080.0,40.0,9.46479530080119,68.0,128.46304891680126,-302.35658102075337,-6950.27040459299,0.0,0.0,0.0,1.7129423777079968,-7252.626985613744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
169.0,60.0,10140.0,40.0,0.0,68.0,115.0213732333012,-235.13901300751456,-0.0,0.0,0.0,0.0,1.746546566916747,-235.13901300751456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
170.0,60.0,10200.0,40.0,0.0,68.0,114.58557771263611,-232.95973746628655,-0.0,0.0,0.0,0.0,1.7476360557184099,-232.95973746628655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
171.0,60.0,10260.0,40.0,0.0,68.0,114.15382115814262,-230.80065951721414,-0.0,0.0,0.0,0.0,1.7487154471046433,-230.80065951721414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
172.0,60.0,10320.0,40.0,0.0,68.0,113.72606613655911,-228.6615919683974,-0.0,0.0,0.0,0.0,1.7497848346586022,-228.6615919683974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
173.0,60.0,10380.0,40.0,0.0,68.0,113.3022755615566,-226.54234936283683,-0.0,0.0,0.0,0.0,1.7508443110961085,-226.54234936283683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
174.0,60.0,10440.0,40.0,0.0,68.0,112.8824126905233,-224.44274796235385,-0.0,0.0,0.0,0.0,1.7518939682736918,-224.44274796235385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
175.0,60.0,10500.0,40.0,4.298642906277772,68.0,112.46644112137908,-222.36260573166103,-2585.8115727720215,0.0,0.0,0.0,1.7529338971965522,-2808.1741785036825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
176.0,60.0,10560.0,40.0,14.216297413737614,68.0,107.26190397296382,-196.3363618325866,-7937.508977854826,0.0,0.0,0.0,1.7659452400675906,-8133.845339687413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
177.0,60.0,10620.0,40.0,4.536471828423584,68.0,92.18701988852136,-120.95163524812165,-1965.2114594528157,4265.1775,18036.383665971473,22301.56116597147,1.8036324502786967,20215.398071270534,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.6063944328579
178.0,60.0,10680.0,40.0,1.2876320917187647,68.0,129.65328214437298,-308.30856087875026,-958.2670556408118,0.0,0.0,0.0,1.7099667946390675,-1266.5756165195621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
179.0,60.0,10740.0,40.0,0.653852293740502,68.0,127.30587082711435,-296.569899450803,-473.86177009459396,0.0,0.0,0.0,1.715835322932214,-770.431669545397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
180.0,60.0,10800.0,40.0,0.0,68.0,125.87798922519706,-289.42951524933443,-0.0,0.0,0.0,0.0,1.7194050269370074,-289.42951524933443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
181.0,60.0,10860.0,40.0,0.0,68.0,125.34157425653382,-286.7470736781767,-0.0,0.0,0.0,0.0,1.7207460643586654,-286.7470736781767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
182.0,60.0,10920.0,40.0,0.9894778579840335,68.0,124.8101307981538,-284.08949305728,-696.5982602691531,0.0,0.0,0.0,1.7220746730046155,-980.687753326433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
183.0,60.0,10980.0,40.0,0.0,68.0,122.99257051921735,-275.0004490612593,-0.0,0.0,0.0,0.0,1.7266185737019566,-275.0004490612593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
184.0,60.0,11040.0,40.0,3.8222493758180236,68.0,122.48289769908878,-272.45173651543104,-2617.0468679348896,0.0,0.0,0.0,1.727892755752278,-2889.4986044503207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
185.0,60.0,11100.0,40.0,11.794298319400788,68.0,117.12763770764163,-245.67177535734837,-7551.1084988067505,0.0,0.0,0.0,1.741280905730896,-7796.780274164099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
186.0,60.0,11160.0,40.0,0.0,68.0,102.67745406677487,-173.41097807624365,-0.0,0.0,0.0,0.0,1.777406364833063,-173.41097807624365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
187.0,60.0,11220.0,40.0,0.059884281566990466,68.0,102.35606236527374,-171.80379984465895,-30.997031073540857,0.0,0.0,0.0,1.7782098440868157,-202.8008309181998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
188.0,60.0,11280.0,40.0,0.005746395995162066,68.0,101.98020090115129,-169.92423556092763,-2.9564946852214873,0.0,0.0,0.0,1.7791494977471218,-172.8807302461491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
189.0,60.0,11340.0,40.0,3.3843844265470806,68.0,101.65979193588879,-168.3219716823979,-1732.2489833353281,0.0,0.0,0.0,1.779950520160278,-1900.570955017726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
190.0,60.0,11400.0,40.0,0.0,68.0,98.13736365693514,-150.7074221286572,-0.0,0.0,17887.624583799614,17887.624583799614,1.7887565908576621,17736.917161670957,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.12707639666024
191.0,60.0,11460.0,40.0,0.0,68.0,131.01012666890352,-315.0937111277611,-0.0,0.0,0.0,0.0,1.7065746833277413,-315.0937111277611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
192.0,60.0,11520.0,40.0,0.005639754897691642,68.0,130.42614689394873,-312.1734130067787,-4.233336860006505,0.0,0.0,0.0,1.7080346327651281,-316.40674986678516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
193.0,60.0,11580.0,40.0,0.0,68.0,129.8397335951239,-309.2409456027324,-0.0,0.0,0.0,0.0,1.7095006660121903,-309.2409456027324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
194.0,60.0,11640.0,40.0,0.0,68.0,129.2666010588586,-306.37489109106895,-0.0,0.0,0.0,0.0,1.7109334973528534,-306.37489109106895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
195.0,60.0,11700.0,40.0,0.0,68.0,128.6987803324125,-303.5353992599969,-0.0,0.0,0.0,0.0,1.7123530491689687,-303.5353992599969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
196.0,60.0,11760.0,40.0,0.0,68.0,128.13622218577024,-300.72222392578277,-0.0,0.0,0.0,0.0,1.7137594445355744,-300.72222392578277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
197.0,60.0,11820.0,40.0,1.1980844858382222,68.0,127.57887784518174,-297.9351211863313,-870.9944605856294,0.0,0.0,0.0,1.7151528053870457,-1168.9295817719608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
198.0,60.0,11880.0,40.0,0.0,68.0,125.41243906841919,-287.1014461853558,-0.0,0.0,0.0,0.0,1.720568902328952,-287.1014461853558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
199.0,60.0,11940.0,40.0,0.33982880363470225,68.0,124.88033883280218,-284.44058122925884,-239.43953662817336,0.0,0.0,0.0,1.7218991529179946,-523.8801178574322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
200.0,60.0,12000.0,40.0,0.12151035500336635,68.0,123.90940421073469,-279.5852443254424,-84.63548736543807,0.0,0.0,0.0,1.7243264894731634,-364.2207316908804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
201.0,60.0,12060.0,40.0,2.258119513752044,68.0,123.23437474040524,-276.2096354801473,-1560.192613489332,0.0,0.0,0.0,1.7260140631489869,-1836.4022489694794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
202.0,60.0,12120.0,40.0,0.2800111250437626,68.0,119.83087370497884,-259.1898034503708,-185.55588859107476,0.0,0.0,0.0,1.734522815737553,-444.7456920414455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
203.0,60.0,12180.0,40.0,0.0713204324017505,68.0,119.00660308332505,-255.06788681758516,-46.774152724977775,0.0,0.0,0.0,1.7365834922916874,-301.84203954256293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
204.0,60.0,12240.0,40.0,0.0,68.0,118.44718332945858,-252.2704055928576,-0.0,0.0,0.0,0.0,1.7379820416763536,-252.2704055928576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
205.0,60.0,12300.0,40.0,0.0,68.0,117.97963729637975,-249.93235578286448,-0.0,0.0,0.0,0.0,1.7391509067590507,-249.93235578286448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
206.0,60.0,12360.0,40.0,0.25039760983264403,68.0,117.51642449418955,-247.61597508979042,-161.1211242517479,0.0,0.0,0.0,1.740308938764526,-408.7370993415383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
207.0,60.0,12420.0,40.0,3.265841625347696,68.0,116.75889049443172,-243.8277871919402,-2080.905609805359,0.0,0.0,0.0,1.7422027737639207,-2324.733396997299,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
208.0,60.0,12480.0,40.0,0.9957249881302299,68.0,112.4503396155539,-222.2820871945081,-598.8366937599035,0.0,0.0,0.0,1.7529741509611152,-821.1187809544116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
209.0,60.0,12540.0,40.0,0.0,68.0,110.92851691970681,-214.67193329920477,-0.0,0.0,0.0,0.0,1.7567787077007329,-214.67193329920477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
210.0,60.0,12600.0,40.0,0.7789323010849282,68.0,110.53065411613485,-212.6823472766924,-456.0434238397825,0.0,0.0,0.0,1.757773364709663,-668.7257711164749,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
211.0,60.0,12660.0,40.0,0.5842836722804655,68.0,109.29126941396056,-206.4845764425671,-336.07084666505244,0.0,0.0,0.0,1.7608718264650987,-542.5554231076195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
212.0,60.0,12720.0,40.0,0.49198034441088767,68.0,108.28572286479944,-201.45615624033857,-278.8728503442106,0.0,0.0,0.0,1.7633856928380014,-480.3290065845491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
213.0,60.0,12780.0,40.0,0.0,68.0,107.39550381166266,-197.0044523635403,-0.0,0.0,0.0,0.0,1.7656112404708433,-197.0044523635403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
214.0,60.0,12840.0,40.0,0.18308757353467342,68.0,107.03038508128691,-195.17860909296758,-101.87301406931101,0.0,0.0,0.0,1.7665240372967828,-297.0516231622786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
215.0,60.0,12900.0,40.0,0.0,68.0,106.47984365847213,-192.42552559329772,-0.0,0.0,0.0,0.0,1.7679003908538196,-192.42552559329772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
216.0,60.0,12960.0,40.0,0.0,68.0,106.12321129431184,-190.64211995562917,-0.0,0.0,0.0,0.0,1.7687919717642204,-190.64211995562917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
217.0,60.0,13020.0,40.0,0.0,68.0,105.76988420977523,-188.87524297578113,-0.0,0.0,0.0,0.0,1.769675289475562,-188.87524297578113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
218.0,60.0,13080.0,40.0,0.0,68.0,105.41983177142997,-187.12474146564904,-0.0,0.0,0.0,0.0,1.770550420571425,-187.12474146564904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
219.0,60.0,13140.0,40.0,2.207764610426084,68.0,105.07302362975533,-185.3904636568803,-1192.5657337828375,0.0,0.0,0.0,1.7714174409256116,-1377.9561974397177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
220.0,60.0,13200.0,40.0,0.0,68.0,102.51918481400017,-172.61952360930937,-0.0,0.0,0.0,0.0,1.7778020379649995,-172.61952360930937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
221.0,60.0,13260.0,40.0,0.0,68.0,102.19925995675891,-171.01968060185328,-0.0,0.0,0.0,0.0,1.7786018501081027,-171.01968060185328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
222.0,60.0,13320.0,40.0,1.93692904724055,68.0,101.88230017284809,-169.4346649881646,-994.9671276287664,0.0,0.0,0.0,1.7793942495678798,-1164.401792616931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
223.0,60.0,13380.0,40.0,34.39315946692987,68.0,99.72425298626464,-158.64295367511647,-17051.059584333216,0.0,17847.952220432566,17847.952220432566,1.7847893675343385,638.2496824242335,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4658703405428
224.0,60.0,13440.0,40.0,0.28536512645667017,68.0,100.90715474768999,-164.55827119011875,-144.27722568306547,0.0,17818.379579392364,17818.379579392364,1.781832113130775,17509.54408251918,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,296.97299298987275
225.0,60.0,13500.0,40.0,1.3720375280013464,68.0,133.3585152533418,-326.8372595597294,-1063.2820904040718,0.0,0.0,0.0,1.7007037118666455,-1390.1193499638011,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
226.0,60.0,13560.0,40.0,8.092333154972588,68.0,130.78213382622087,-313.9535910437477,-6098.214732930098,0.0,0.0,0.0,1.7071446654344478,-6412.168323973846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
227.0,60.0,13620.0,40.0,0.0,68.0,118.8981244583277,-254.52541952961954,-0.0,0.0,0.0,0.0,1.7368546888541807,-254.52541952961954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
228.0,60.0,13680.0,40.0,0.0,68.0,118.42639908911868,-252.16647018171196,-0.0,0.0,0.0,0.0,1.7380340022772034,-252.16647018171196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
229.0,60.0,13740.0,40.0,0.0,68.0,117.95904568501295,-249.82938364827797,-0.0,0.0,0.0,0.0,1.7392023857874677,-249.82938364827797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
230.0,60.0,13800.0,40.0,2.0401560265403478,68.0,117.49602372650467,-247.51395730408655,-1312.4155713796492,0.0,0.0,0.0,1.7403599406837382,-1559.9295286837357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
231.0,60.0,13860.0,40.0,0.0,68.0,114.60492414903102,-233.0564828747318,-0.0,0.0,0.0,0.0,1.7475876896274225,-233.0564828747318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
232.0,60.0,13920.0,40.0,0.0,68.0,114.1729882911752,-230.89650828626444,-0.0,0.0,0.0,0.0,1.748667529272062,-230.89650828626444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
233.0,60.0,13980.0,40.0,0.0,68.0,113.7450556280184,-228.756552408134,-0.0,0.0,0.0,0.0,1.749737360929954,-228.756552408134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
234.0,60.0,14040.0,40.0,1.295861089791286,68.0,113.32108905783011,-226.63642970632284,-788.7074243361171,0.0,0.0,0.0,1.7507972773554248,-1015.34385404244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
