Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
235.0,60.0,14100.0,40.0,1.08169626228816,68.0,111.43929880164495,-217.22619191230703,-641.4622222226614,0.0,0.0,0.0,1.7555017529958876,-858.6884141349684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
236.0,60.0,14160.0,40.0,0.0,68.0,109.84784632533861,-209.26784151130224,-0.0,0.0,0.0,0.0,1.7594803841866535,-209.26784151130224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
237.0,60.0,14220.0,40.0,0.0859858733776089,68.0,109.45999920978163,-207.32834077623454,-49.57816552787385,0.0,0.0,0.0,1.760450001975546,-256.9065063041084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
238.0,60.0,14280.0,40.0,1.273475619617197,68.0,108.98386084701035,-204.94732344350888,-729.2336559373939,0.0,0.0,0.0,1.7616403478824743,-934.1809793809027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
239.0,60.0,14340.0,40.0,17.450515030026928,68.0,107.25249402234938,-196.28930564626575,-9741.934739540166,0.0,0.0,0.0,1.7659687649441267,-9938.22404518643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
240.0,60.0,14400.0,40.0,0.11808192387227082,68.0,88.83345982269469,-104.18154220920898,-47.866259120589596,4265.1775,18120.222942627843,22385.40044262784,1.8120163504432634,22233.352641298043,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.00371571046406
241.0,60.0,14460.0,40.0,0.0,68.0,130.03970359533338,-310.2409323161589,-0.0,0.0,0.0,0.0,1.7090007410116665,-310.2409323161589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
242.0,60.0,14520.0,40.0,0.0,68.0,129.46471773100967,-307.36560989714883,-0.0,0.0,0.0,0.0,1.7104382056724758,-307.36560989714883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
243.0,60.0,14580.0,40.0,0.0,68.0,128.8950608532061,-304.5169360539781,-0.0,0.0,0.0,0.0,1.7118623478669848,-304.5169360539781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
244.0,60.0,14640.0,40.0,0.0,68.0,128.33068357271313,-301.6946638068333,-0.0,0.0,0.0,0.0,1.7132732910682171,-301.6946638068333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
245.0,60.0,14700.0,40.0,0.6688417801413867,68.0,127.7715369580619,-298.8985484649175,-487.3103883511225,0.0,0.0,0.0,1.7146711576048452,-786.20893681604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
246.0,60.0,14760.0,40.0,0.358179927351159,68.0,126.31441451551616,-291.61194006938365,-256.633380824688,0.0,0.0,0.0,1.7183139637112097,-548.2453208940717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
247.0,60.0,14820.0,40.0,0.9590074735394826,68.0,125.2983225790258,-286.53078572100253,-679.0332716274175,0.0,0.0,0.0,1.7208541935524355,-965.5640573484201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
248.0,60.0,14880.0,40.0,0.0,68.0,123.50879184260897,-277.5819086003817,-0.0,0.0,0.0,0.0,1.7253280203934775,-277.5819086003817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
249.0,60.0,14940.0,40.0,0.0446697000077907,68.0,122.9943346675172,-275.009271008844,-30.77443269908109,0.0,0.0,0.0,1.726614163331207,-305.7837037079251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
250.0,60.0,15000.0,40.0,0.0293980574461864,68.0,122.42760961979387,-272.1752583204625,-20.11499421741691,0.0,0.0,0.0,1.7280309759505155,-292.2902525378794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
251.0,60.0,15060.0,40.0,0.0,68.0,121.88589269600118,-269.46630334889926,-0.0,0.0,0.0,0.0,1.729385268259997,-269.46630334889926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
252.0,60.0,15120.0,40.0,0.0101796637450226,68.0,121.38647659967742,-266.96888143425247,-6.877241135191994,0.0,0.0,0.0,1.7306338085008064,-273.84612256944445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
253.0,60.0,15180.0,40.0,1.114067407883043,68.0,120.87894315364966,-264.4308672215422,-747.955067690327,0.0,0.0,0.0,1.7319026421158759,-1012.3859349118693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
254.0,60.0,15240.0,40.0,0.0,68.0,119.00263496482161,-255.04804351220645,-0.0,0.0,0.0,0.0,1.736593412587946,-255.04804351220645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
255.0,60.0,15300.0,40.0,0.9073796709291141,68.0,118.52994098905219,-252.68425046929502,-591.497465949848,0.0,0.0,0.0,1.7377751475273695,-844.181716419143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
256.0,60.0,15360.0,40.0,2.1705213330874282,68.0,116.96537453988077,-244.86034858498564,-1386.7175696391578,0.0,0.0,0.0,1.741686563650298,-1631.5779182241433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
257.0,60.0,15420.0,40.0,5.220497751228239,68.0,113.94148522741074,-229.7388346970286,-3204.2666897806157,0.0,0.0,0.0,1.749246286931473,-3434.0055244776445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
258.0,60.0,15480.0,40.0,0.19745396905645857,68.0,107.57706187475021,-197.9123668037704,-110.7627540728941,0.0,0.0,0.0,1.7651573453131244,-308.6751208766645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
259.0,60.0,15540.0,40.0,2.068049123903048,68.0,107.00497801125917,-195.05155637291847,-1150.2612563452622,0.0,0.0,0.0,1.7665875549718522,-1345.3128127181806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
260.0,60.0,15600.0,40.0,0.5381778098191785,68.0,104.511638900164,-182.58315621014444,-288.19897664157475,0.0,0.0,0.0,1.77282090274959,-470.7821328517192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
261.0,60.0,15660.0,40.0,0.06963531985582377,68.0,103.63911357107544,-178.21993305015724,-36.7859747797342,0.0,0.0,0.0,1.7750022160723113,-215.00590782989144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
262.0,60.0,15720.0,40.0,0.32738607,68.0,103.24063179491095,-176.22725174151267,-171.86402115103994,0.0,0.0,0.0,1.7759984205127226,-348.09127289255264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
263.0,60.0,15780.0,40.0,0.0,68.0,102.59549590032276,-173.00113121209876,-0.0,0.0,0.0,0.0,1.7776112602491931,-173.00113121209876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
264.0,60.0,15840.0,40.0,0.0,68.0,102.27486378960697,-171.39775145374594,-0.0,0.0,0.0,0.0,1.7784128405259825,-171.39775145374594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
265.0,60.0,15900.0,40.0,0.0,68.0,101.95720330706838,-169.80923186787575,-0.0,0.0,0.0,0.0,1.779206991732329,-169.80923186787575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
266.0,60.0,15960.0,40.0,0.0,68.0,101.64248691156646,-168.23543472995644,-0.0,0.0,0.0,0.0,1.7799937827210839,-168.23543472995644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
267.0,60.0,16020.0,40.0,0.0,68.0,101.3306873172128,-166.6762235918917,-0.0,0.0,0.0,0.0,1.780773281706968,-166.6762235918917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
268.0,60.0,16080.0,40.0,0.3345072449321919,68.0,101.02177749100545,-165.1314632701902,-169.44117507215688,0.0,0.0,0.0,1.7815455562724865,-334.5726383423471,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
269.0,60.0,16140.0,40.0,1.0285350645128402,68.0,100.40169639403308,-162.03063385792967,-515.6996188412214,0.0,0.0,0.0,1.7830957590149172,-677.7302526991512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
270.0,60.0,16200.0,40.0,10.20350627457247,68.0,99.14562321175737,-155.74940921397678,-5009.571971496916,0.0,17862.41801224613,17862.41801224613,1.7862359419706066,12697.096631535236,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.70696687076884
271.0,60.0,16260.0,40.0,1.775036105568914,68.0,122.67782132172468,-273.4264878909607,-1218.2173695020676,0.0,0.0,0.0,1.7274054466956883,-1491.6438573930284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
272.0,60.0,16320.0,40.0,0.21227169993171102,68.0,119.91327917635672,-259.601887144951,-140.8119854469117,0.0,0.0,0.0,1.7343168020591082,-400.4138725918627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
273.0,60.0,16380.0,40.0,0.3778020419572953,68.0,119.17117105122767,-255.89083916636665,-248.2904078864524,0.0,0.0,0.0,1.736172072371931,-504.18124705281906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
274.0,60.0,16440.0,40.0,0.003938611836039241,68.0,118.23674538422047,-251.21807199772613,-2.557893919979429,0.0,0.0,0.0,1.7385081365394488,-253.77596591770555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
275.0,60.0,16500.0,40.0,4.968787165821871,68.0,117.76640901687396,-248.86606860874232,-3207.532104245691,0.0,0.0,0.0,1.739683977457815,-3456.398172854433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
276.0,60.0,16560.0,40.0,1.5442653813292297,68.0,111.36048418926202,-216.8320649676442,-914.7623807275011,0.0,0.0,0.0,1.755698789526845,-1131.5944456951452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
277.0,60.0,16620.0,40.0,0.015180612133019139,68.0,109.26324058712233,-206.34441314606357,-8.728119087616557,0.0,0.0,0.0,1.7609418985321943,-215.07253223368014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
278.0,60.0,16680.0,40.0,20.466359808435122,68.0,108.8646353324403,-204.35111436041345,-11699.44955698924,0.0,0.0,0.0,1.7619384116688992,-11903.800671349654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
279.0,60.0,16740.0,40.0,0.0,68.0,86.80269441879605,-94.02632682761413,-0.0,4265.1775,18170.992244259443,22436.169744259445,1.81709326395301,22342.143417431827,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.8498707376574
280.0,60.0,16800.0,40.0,0.0,68.0,128.21056586828166,-301.0939931644723,-0.0,0.0,0.0,0.0,1.713573585329296,-301.0939931644723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
281.0,60.0,16860.0,40.0,1.773735534560931,68.0,127.65253250817713,-298.30344485638255,-1290.5710160960064,0.0,0.0,0.0,1.714968668729557,-1588.874460952389,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
282.0,60.0,16920.0,40.0,0.0,68.0,124.70778776282047,-283.5777079123189,-0.0,0.0,0.0,0.0,1.7223305305929488,-283.5777079123189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
283.0,60.0,16980.0,40.0,1.8503222776377797,68.0,124.18221825698643,-280.94950106996447,-1292.9934220542943,0.0,0.0,0.0,1.723644454357534,-1573.9429231242589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
284.0,60.0,17040.0,40.0,0.0,68.0,121.26514691732673,-266.36215007370913,-0.0,0.0,0.0,0.0,1.7309371327066831,-266.36215007370913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
285.0,60.0,17100.0,40.0,0.0,68.0,120.77148391180438,-263.89349754625295,-0.0,0.0,0.0,0.0,1.732171290220489,-263.89349754625295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
286.0,60.0,17160.0,40.0,0.0,68.0,120.2823961900675,-261.44772456568296,-0.0,0.0,0.0,0.0,1.7333940095248312,-261.44772456568296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
287.0,60.0,17220.0,40.0,1.3233782333923247,68.0,119.79784134824648,-259.02461908366115,-876.6045138996423,0.0,0.0,0.0,1.7346053966293837,-1135.6291329833034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
288.0,60.0,17280.0,40.0,0.0,68.0,117.6931200475957,-248.49957365728852,-0.0,0.0,0.0,0.0,1.7398671998810107,-248.49957365728852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
289.0,60.0,17340.0,40.0,0.5579955348850629,68.0,117.23256269600226,-246.19647203263543,-357.73360706259695,0.0,0.0,0.0,1.7410185932599944,-603.9300790952324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
290.0,60.0,17400.0,40.0,0.0,68.0,116.11326726349056,-240.59922964758687,-0.0,0.0,0.0,0.0,1.7438168318412737,-240.59922964758687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
291.0,60.0,17460.0,40.0,0.0,68.0,115.66735203566513,-238.36934865207323,-0.0,0.0,0.0,0.0,1.7449316199108371,-238.36934865207323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
292.0,60.0,17520.0,40.0,0.0,68.0,115.22556956376579,-236.1601342616083,-0.0,0.0,0.0,0.0,1.7460360760905855,-236.1601342616083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
293.0,60.0,17580.0,40.0,0.19803507525151484,68.0,114.78788154528462,-233.97139493746647,-122.94246641248482,0.0,0.0,0.0,1.7471302961367885,-356.9138613499513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
294.0,60.0,17640.0,40.0,1.620721399367125,68.0,114.12639428270678,-230.66350638925542,-997.2632471844885,0.0,0.0,0.0,1.748784014293233,-1227.926753573744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
295.0,60.0,17700.0,40.0,1.2769670277743579,68.0,111.85061293928855,-219.28304380137644,-761.6206895186962,0.0,0.0,0.0,1.7544734676517786,-980.9037333200727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
296.0,60.0,17760.0,40.0,0.39015317264499366,68.0,110.03265237325138,-210.19199809619016,-226.81109222666112,0.0,0.0,0.0,1.7590183690668715,-437.0030903228513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
297.0,60.0,17820.0,40.0,0.007321270119553715,68.0,109.22273152326713,-206.141840132181,-4.206914980945209,0.0,0.0,0.0,1.7610431711918322,-210.3487551131262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
298.0,60.0,17880.0,40.0,0.9763605068125418,68.0,108.83288109358598,-204.1923214568978,-557.8722054259739,0.0,0.0,0.0,1.7620177972660351,-762.0645268828716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
299.0,60.0,17940.0,40.0,0.44504337604501293,68.0,107.42050675797239,-197.12948418871434,-249.0708633927235,0.0,0.0,0.0,1.765548733105069,-446.2003475814379,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
300.0,60.0,18000.0,40.0,0.0,68.0,106.59354014657053,-192.9940857640361,-0.0,0.0,0.0,0.0,1.7676161496335736,-192.9940857640361,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
301.0,60.0,18060.0,40.0,0.0,68.0,106.23585403989229,-191.20541069337148,-0.0,0.0,0.0,0.0,1.7685103649002694,-191.20541069337148,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
302.0,60.0,18120.0,40.0,0.0,68.0,105.8814829789555,-189.43331311779303,-0.0,0.0,0.0,0.0,1.7693962925526112,-189.43331311779303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
303.0,60.0,18180.0,40.0,0.0,68.0,105.53039623981518,-187.67763939657092,-0.0,0.0,0.0,0.0,1.770274009400462,-187.67763939657092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
304.0,60.0,18240.0,40.0,0.0022472874652688275,68.0,105.18256338327677,-185.9382373129223,-1.215958176178565,0.0,0.0,0.0,1.7711435915418081,-187.15419548910086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
305.0,60.0,18300.0,40.0,1.2908009811666825,68.0,104.83570065290874,-184.2036865233663,-694.7076280429623,0.0,0.0,0.0,1.772010748367728,-878.9113145663285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
306.0,60.0,18360.0,40.0,0.641312231974608,68.0,103.20676800982734,-176.05790966462882,-336.4818782185963,0.0,0.0,0.0,1.7760830799754317,-512.5397878832251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
307.0,60.0,18420.0,40.0,0.12325367358853512,68.0,102.25685101874508,-171.30767528474553,-63.696503713571275,0.0,0.0,0.0,1.7784578724531372,-235.0041789983168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
308.0,60.0,18480.0,40.0,2.8553497358757327,68.0,101.8213053930527,-169.1296493892254,-1465.298326505087,0.0,0.0,0.0,1.7795467365173683,-1634.4279758943126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
309.0,60.0,18540.0,40.0,0.0,68.0,98.7921339185526,-153.98172107989163,-0.0,0.0,17871.25527356435,17871.25527356435,1.7871196652036185,17717.27355248446,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.85425455940583
310.0,60.0,18600.0,40.0,0.0,68.0,131.6284903947289,-318.1859525101811,-0.0,0.0,0.0,0.0,1.7050287740131778,-318.1859525101811,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
311.0,60.0,18660.0,40.0,18.358013021429255,68.0,131.03877960591115,-315.2369954017934,-13873.328603775552,0.0,0.0,0.0,1.7065030509852221,-14188.565599177346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
312.0,60.0,18720.0,40.0,1.0489090866423005,68.0,104.742363482965,-183.73693686234316,-563.7090012499497,0.0,0.0,0.0,1.7722440912925874,-747.4459381122929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
313.0,60.0,18780.0,40.0,0.0,68.0,103.35708254807288,-176.8095851205618,-0.0,0.0,0.0,0.0,1.775707293629818,-176.8095851205618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
314.0,60.0,18840.0,40.0,0.0,68.0,103.02939202908728,-175.17090849527716,-0.0,0.0,0.0,0.0,1.7765265199272817,-175.17090849527716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
315.0,60.0,18900.0,40.0,0.0,68.0,102.70473855582192,-173.54741917491393,-0.0,0.0,0.0,0.0,1.7773381536104451,-173.54741917491393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
316.0,60.0,18960.0,40.0,0.0,68.0,102.38309398084448,-171.93897640306707,-0.0,0.0,0.0,0.0,1.7781422650478889,-171.93897640306707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
317.0,60.0,19020.0,40.0,31.092931431153204,68.0,102.0644304175939,-170.34544072786622,-16018.911995437455,0.0,0.0,0.0,1.7789389239560154,-16189.25743616532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
318.0,60.0,19080.0,40.0,7.857145451132058,68.0,72.06002671045759,-20.30290924819339,-2091.0154655620436,4265.1775,18539.560145949214,22804.737645949215,1.853949933223856,20693.419271138977,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,308.9926690991536
319.0,60.0,19140.0,40.0,4.149730865554487,68.0,110.41223083967654,-212.09014993261732,-2425.4739099680114,0.0,17580.75189762323,17580.75189762323,1.7580694229008087,14943.187837722602,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.0125316270539
320.0,60.0,19200.0,40.0,0.34726581789458494,68.0,138.10722811317717,-350.5840703850454,-282.8079505882889,0.0,0.0,0.0,1.688831929717057,-633.3920209733343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
321.0,60.0,19260.0,40.0,20.06076867662787,68.0,136.93332931163556,-344.7137738244653,-16141.700008608319,0.0,0.0,0.0,1.6917666767209112,-16486.413782432785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
322.0,60.0,19320.0,40.0,0.47190784864864865,68.0,106.37819009283649,-191.91718826819104,-260.0226495067778,0.0,0.0,0.0,1.7681545247679087,-451.93983777496885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
323.0,60.0,19380.0,40.0,0.06562864512176589,68.0,105.54058618188468,-187.7285960734195,-35.70527086701653,0.0,0.0,0.0,1.7702485345452883,-223.43386694043605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
324.0,60.0,19440.0,40.0,0.0,68.0,105.12648442508937,-185.6578041827955,-0.0,0.0,0.0,0.0,1.7712837889372766,-185.6578041827955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
325.0,60.0,19500.0,40.0,0.0,68.0,104.7823950355639,-183.93712199348678,-0.0,0.0,0.0,0.0,1.7721440124110903,-183.93712199348678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
326.0,60.0,19560.0,40.0,0.0,68.0,104.44149467699077,-182.23238713916692,-0.0,0.0,0.0,0.0,1.7729962633075231,-182.23238713916692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
327.0,60.0,19620.0,40.0,0.0,68.0,104.10375379333392,-180.54345181944907,-0.0,0.0,0.0,0.0,1.7738406155166653,-180.54345181944907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
328.0,60.0,19680.0,40.0,5.506261732183321,68.0,103.7691431024835,-178.87016960376488,-2914.7143864131217,0.0,0.0,0.0,1.7746771422437913,-3093.5845560168864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
329.0,60.0,19740.0,40.0,2.125318141333077,68.0,98.0356398651121,-150.19873362460243,-1023.8758479507966,0.0,17890.16768693711,17890.16768693711,1.7890109003372197,16716.093105361713,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.16946144895184
330.0,60.0,19800.0,40.0,0.3487524573886698,68.0,129.01645587332007,-305.12399414800694,-257.7010261249805,0.0,0.0,0.0,1.7115588603166998,-562.8250202729874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
331.0,60.0,19860.0,40.0,2.092041462439165,68.0,127.97334261186663,-299.9077147012913,-1527.7417723028923,0.0,0.0,0.0,1.7141666434703335,-1827.6494870041836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
332.0,60.0,19920.0,40.0,0.548511767278061,68.0,124.58606353131337,-282.96900353625426,-385.1353082117494,0.0,0.0,0.0,1.7226348411717165,-668.1043117480037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
333.0,60.0,19980.0,40.0,2.2982110702241028,68.0,123.34783061252709,-276.77699240650236,-1590.057336355914,0.0,0.0,0.0,1.7257304234686823,-1866.8343287624164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
334.0,60.0,20040.0,40.0,0.5007914028758295,68.0,119.88792820036333,-259.47511493342313,-332.09825631595055,0.0,0.0,0.0,1.7343801794990916,-591.5733712493736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
335.0,60.0,20100.0,40.0,0.0,68.0,118.79153410549235,-253.9923948934084,-0.0,0.0,0.0,0.0,1.7371211647362692,-253.9923948934084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
336.0,60.0,20160.0,40.0,1.3516406051351348,68.0,118.32079661892303,-251.63838563407958,-878.7531574160457,0.0,0.0,0.0,1.7382980084526924,-1130.3915430501254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
337.0,60.0,20220.0,40.0,0.0,68.0,116.22578241962802,-241.16188235088586,-0.0,0.0,0.0,0.0,1.74353554395093,-241.16188235088586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
338.0,60.0,20280.0,40.0,0.0,68.0,115.77882439790525,-238.92678667296448,-0.0,0.0,0.0,0.0,1.744652939005237,-238.92678667296448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
339.0,60.0,20340.0,40.0,0.0,68.0,115.33600879675421,-236.7124059299273,-0.0,0.0,0.0,0.0,1.7457599780081146,-236.7124059299273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
340.0,60.0,20400.0,40.0,0.0,68.0,114.89729722409474,-234.51854813512634,-0.0,0.0,0.0,0.0,1.746856756939763,-234.51854813512634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
341.0,60.0,20460.0,40.0,0.31010650992401656,68.0,114.46265164366567,-232.3450230812517,-191.68050861090603,0.0,0.0,0.0,1.7479433708908358,-424.02553169215776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
342.0,60.0,20520.0,40.0,0.0,68.0,113.67678278679003,-228.41514152627806,-0.0,0.0,0.0,0.0,1.749908043033025,-228.41514152627806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
343.0,60.0,20580.0,40.0,1.3405461523766469,68.0,113.25344897137568,-226.29818303092856,-815.1516650874628,0.0,0.0,0.0,1.7509663775715607,-1041.4498481183914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
344.0,60.0,20640.0,40.0,18.657720688473592,68.0,111.32327510102418,-216.64599408792432,-11046.340775061584,0.0,0.0,0.0,1.7557918122474396,-11262.98676914951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
345.0,60.0,20700.0,40.0,4.385204828604405,68.0,90.44898835240707,-112.26028933718563,-1836.4153646471536,4265.1775,18079.834596902645,22345.012096902647,1.8079775291189824,20396.336442918306,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.3305766150441
346.0,60.0,20760.0,40.0,1.0377153973578914,68.0,128.25059322483256,-301.29415731250725,-760.1940505662631,0.0,0.0,0.0,1.7134735169379187,-1061.4882078787703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
347.0,60.0,20820.0,40.0,0.2144949797912859,68.0,126.28328120665371,-291.45625224033506,-153.6287003402199,0.0,0.0,0.0,1.7183917969833657,-445.08495258055495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
348.0,60.0,20880.0,40.0,2.7272372893065304,68.0,125.45838181556948,-287.33119133053,-1934.6667316286137,0.0,0.0,0.0,1.7204540454610764,-2221.9979229591436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
349.0,60.0,20940.0,40.0,0.0,68.0,121.34023600315251,-266.73764683857615,-0.0,0.0,0.0,0.0,1.7307494099921188,-266.73764683857615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
350.0,60.0,21000.0,40.0,0.07949685419948062,68.0,120.84587706969349,-264.26551419565544,-53.35024184967191,0.0,0.0,0.0,1.7319853073257663,-317.6157560453274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
351.0,60.0,21060.0,40.0,0.004483525325055303,68.0,120.25722305602375,-261.3218416854875,-2.986980093439256,0.0,0.0,0.0,1.7334569423599406,-264.30882177892676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
352.0,60.0,21120.0,40.0,1.038514060552082,68.0,119.76736559200587,-258.87221946726714,-687.6480287253789,0.0,0.0,0.0,1.7346815860199853,-946.520248192646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
353.0,60.0,21180.0,40.0,0.6027702920226986,68.0,118.01312975038485,-250.09984095048995,-390.34454386263326,0.0,0.0,0.0,1.739067175624038,-640.4443848131232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
354.0,60.0,21240.0,40.0,4.134245196523997,68.0,116.82616043139839,-244.16418286683762,-2636.537371291022,0.0,0.0,0.0,1.742034598921504,-2880.7015541578594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
355.0,60.0,21300.0,40.0,0.0,68.0,111.48720447671437,-217.46575303906084,-0.0,0.0,0.0,0.0,1.755381988808214,-217.46575303906084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
356.0,60.0,21360.0,40.0,1.0572010617408867,68.0,111.08416373983138,-215.45027381002444,-623.819608007776,0.0,0.0,0.0,1.7563895906504214,-839.2698818178004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
357.0,60.0,21420.0,40.0,0.0,68.0,109.52870065249743,-207.6718949585472,-0.0,0.0,0.0,0.0,1.7602782483687565,-207.6718949585472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
358.0,60.0,21480.0,40.0,0.0,68.0,109.14381138876612,-205.74718550478602,-0.0,0.0,0.0,0.0,1.7612404715280847,-205.74718550478602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
359.0,60.0,21540.0,40.0,0.0,68.0,108.76248929046518,-203.84031431692082,-0.0,0.0,0.0,0.0,1.7621937767738372,-203.84031431692082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
360.0,60.0,21600.0,40.0,0.0,68.0,108.38470129699665,-201.9511160693595,-0.0,0.0,0.0,0.0,1.7631382467575083,-201.9511160693595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
361.0,60.0,21660.0,40.0,0.0,68.0,108.0104146541692,-200.0794269687525,-0.0,0.0,0.0,0.0,1.764073963364577,-200.0794269687525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
362.0,60.0,21720.0,40.0,0.0,68.0,107.63959691135832,-198.22508473979204,-0.0,0.0,0.0,0.0,1.765001007721604,-198.22508473979204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
363.0,60.0,21780.0,40.0,0.0,68.0,107.27221591869294,-196.38792861114283,-0.0,0.0,0.0,0.0,1.7659194602032677,-196.38792861114283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
364.0,60.0,21840.0,40.0,0.0,68.0,106.9082398242679,-194.56779930150321,-0.0,0.0,0.0,0.0,1.7668294004393303,-194.56779930150321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
365.0,60.0,21900.0,40.0,0.05275547305588149,68.0,106.54763707138251,-192.7645390057956,-29.142629391552205,0.0,0.0,0.0,1.7677309073215437,-221.9071683973478,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
366.0,60.0,21960.0,40.0,0.0,68.0,106.13636482542837,-190.70789660381334,-0.0,0.0,0.0,0.0,1.768759087936429,-190.70789660381334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
367.0,60.0,22020.0,40.0,0.0,68.0,105.78291583356436,-188.94041000398462,-0.0,0.0,0.0,0.0,1.7696427104160892,-188.94041000398462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
368.0,60.0,22080.0,40.0,0.0028348154085890156,68.0,105.43274261773253,-187.18930452384842,-1.5397438605994995,0.0,0.0,0.0,1.7705181434556687,-188.7290483844479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
369.0,60.0,22140.0,40.0,0.14708666116475907,68.0,105.08296112952537,-185.44015794964582,-79.46377011708216,0.0,0.0,0.0,1.7713925971761866,-264.903928066728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
370.0,60.0,22200.0,40.0,0.0,68.0,104.59200072367226,-182.98502026820714,-0.0,0.0,0.0,0.0,1.7726199981908195,-182.98502026820714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
371.0,60.0,22260.0,40.0,0.0,68.0,104.25286494538629,-181.28910952170386,-0.0,0.0,0.0,0.0,1.7734678376365343,-181.28910952170386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
372.0,60.0,22320.0,40.0,0.0,68.0,103.9168722878327,-179.60891652770235,-0.0,0.0,0.0,0.0,1.7743078192804183,-179.60891652770235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
373.0,60.0,22380.0,40.0,0.0,68.0,103.58399362047271,-177.9442956135932,-0.0,0.0,0.0,0.0,1.7751400159488182,-177.9442956135932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
374.0,60.0,22440.0,40.0,0.5034030410628064,68.0,103.25420008275027,-176.29510245686527,-264.32228196343567,0.0,0.0,0.0,1.7759644997931243,-440.61738442030094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
375.0,60.0,22500.0,40.0,0.0,68.0,102.4375806711029,-172.21144710497202,-0.0,0.0,0.0,0.0,1.7780060483222426,-172.21144710497202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
376.0,60.0,22560.0,40.0,1.9255798237857076,68.0,102.11841212354588,-170.61538616299916,-992.9112804364961,0.0,0.0,0.0,1.7788039696911353,-1163.5266665994952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
377.0,60.0,22620.0,40.0,0.0,68.0,99.96198685411493,-159.83178554456057,-0.0,0.0,17842.0088542408,17842.0088542408,1.7841950328647127,17682.17706869624,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.36681423734666
378.0,60.0,22680.0,40.0,0.0,68.0,132.73329716789405,-323.71074169311555,-0.0,0.0,0.0,0.0,1.702266757080265,-323.71074169311555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
379.0,60.0,22740.0,40.0,1.6892652128575552,68.0,132.13334699622038,-320.7105806701464,-1291.942720818711,0.0,0.0,0.0,1.7037666325094492,-1612.6533014888573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
380.0,60.0,22800.0,40.0,0.0,68.0,129.14453167295383,-305.7644607070461,-0.0,0.0,0.0,0.0,1.7112386708176155,-305.7644607070461,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
381.0,60.0,22860.0,40.0,0.25615141994132923,68.0,128.57784228929782,-302.9306263633834,-188.3434133205719,0.0,0.0,0.0,1.7126553942767555,-491.27403968395527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
382.0,60.0,22920.0,40.0,0.0,68.0,127.66733822969935,-298.377483586139,-0.0,0.0,0.0,0.0,1.7149316544257516,-298.377483586139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
383.0,60.0,22980.0,40.0,0.0028398726546215248,68.0,127.11433951991057,-295.6121119716394,-2.053605819587307,0.0,0.0,0.0,1.7163141512002236,-297.6657177912267,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
384.0,60.0,23040.0,40.0,0.0,68.0,126.56265996316755,-292.8533370242266,-0.0,0.0,0.0,0.0,1.7176933500920812,-292.8533370242266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
385.0,60.0,23100.0,40.0,0.0,68.0,126.01989944523126,-290.1391633684772,-0.0,0.0,0.0,0.0,1.719050251386922,-290.1391633684772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
386.0,60.0,23160.0,40.0,0.0,68.0,125.48216924832232,-287.4501447569162,-0.0,0.0,0.0,0.0,1.7203945768791942,-287.4501447569162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
387.0,60.0,23220.0,40.0,0.0,68.0,124.94942275127211,-284.7860480518272,-0.0,0.0,0.0,0.0,1.7217264431218198,-284.7860480518272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
388.0,60.0,23280.0,40.0,0.0,68.0,124.42161376499837,-282.14664227622114,-0.0,0.0,0.0,0.0,1.7230459655875041,-282.14664227622114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
389.0,60.0,23340.0,40.0,0.0,68.0,123.89869652850071,-279.53169859381086,-0.0,0.0,0.0,0.0,1.7243532586787482,-279.53169859381086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
390.0,60.0,23400.0,40.0,0.0,68.0,123.38062570489306,-276.9409902891708,-0.0,0.0,0.0,0.0,1.7256484357377673,-276.9409902891708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
391.0,60.0,23460.0,40.0,0.5325881216572087,68.0,122.86735637747303,-274.3742927480811,-366.35618898905517,0.0,0.0,0.0,1.7269316090563174,-640.7304817371362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
392.0,60.0,23520.0,40.0,1.5031528336770221,68.0,121.67985681998482,-268.4359831094148,-1019.1701138833207,0.0,0.0,0.0,1.7299003579500378,-1287.6060969927355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
393.0,60.0,23580.0,40.0,0.5720050605924785,68.0,119.29346860531379,-256.5024105472866,-376.50076183238866,0.0,0.0,0.0,1.7358663284867155,-633.0031723796753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
394.0,60.0,23640.0,40.0,0.3083259776416273,68.0,118.12029047735658,-250.63571784732747,-199.941312630764,0.0,0.0,0.0,1.7387992738066087,-450.5770304780915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
395.0,60.0,23700.0,40.0,0.0,68.0,117.28521232896502,-246.45975619213127,-0.0,0.0,0.0,0.0,1.7408869691775875,-246.45975619213127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
396.0,60.0,23760.0,40.0,1.4888580029575835,68.0,116.82843547854372,-244.17555965793312,-949.5193976622085,0.0,0.0,0.0,1.7420289113036407,-1193.6949573201416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
397.0,60.0,23820.0,40.0,3.1935898008983354,68.0,114.61609772656034,-233.11235840135606,-1978.0635373514624,0.0,0.0,0.0,1.7475597556835991,-2211.1758957528186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
398.0,60.0,23880.0,40.0,0.0,68.0,110.51800894730307,-212.61911278748119,-0.0,0.0,0.0,0.0,1.7578049776317424,-212.61911278748119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
399.0,60.0,23940.0,40.0,0.0,68.0,110.1239507441345,-210.6485523680558,-0.0,0.0,0.0,0.0,1.7587901231396637,-210.6485523680558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
400.0,60.0,24000.0,40.0,0.0,68.0,109.73354468440654,-208.69625516267402,-0.0,0.0,0.0,0.0,1.7597661382889838,-208.69625516267402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
401.0,60.0,24060.0,40.0,1.2280987639424834,68.0,109.34675691994242,-206.76205190731133,-706.9488984616471,0.0,0.0,0.0,1.760733107700144,-913.7109503689585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
402.0,60.0,24120.0,40.0,0.9312307882552661,68.0,107.6533282784744,-198.29375096301985,-522.9679396649756,0.0,0.0,0.0,1.764966679303814,-721.2616906279954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
403.0,60.0,24180.0,40.0,0.9005399842194862,68.0,106.31657598891293,-191.60907562520111,-495.7396634033905,0.0,0.0,0.0,1.7683085600277177,-687.3487390285916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
404.0,60.0,24240.0,40.0,0.0,68.0,105.04267635919095,-185.23870655670856,-0.0,0.0,0.0,0.0,1.7714933091020226,-185.23870655670856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
405.0,60.0,24300.0,40.0,0.4902360716283543,68.0,104.69936370537526,-183.5219085769754,-263.2896852577925,0.0,0.0,0.0,1.772351590736562,-446.8115938347679,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
406.0,60.0,24360.0,40.0,2.0607142087611807,68.0,103.87126423908974,-179.3808451033862,-1092.57648789987,0.0,0.0,0.0,1.7744218394022757,-1271.9573330032563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
407.0,60.0,24420.0,40.0,2.65037382899394,68.0,101.51387870314622,-167.59230576299584,-1353.345922098411,0.0,0.0,0.0,1.7803153032421344,-1520.9382278614069,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
408.0,60.0,24480.0,40.0,0.0,68.0,98.6950437576702,-153.4962038983888,-0.0,0.0,17873.682535548345,17873.682535548345,1.7873623906058245,17720.186331649955,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.89470892580573
409.0,60.0,24540.0,40.0,0.0,68.0,131.53679864092825,-317.7274310547859,-0.0,0.0,0.0,0.0,1.7052580033976794,-317.7274310547859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
410.0,60.0,24600.0,40.0,1.1600406369106468,68.0,130.9479376540801,-314.7827235372257,-875.7792088194138,0.0,0.0,0.0,1.7067301558647998,-1190.5619323566395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
411.0,60.0,24660.0,40.0,0.0,68.0,128.74140650231914,-303.74855925152684,-0.0,0.0,0.0,0.0,1.7122464837442022,-303.74855925152684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
412.0,60.0,24720.0,40.0,0.0,68.0,128.17845329503464,-300.93340834401266,-0.0,0.0,0.0,0.0,1.7136538667624133,-300.93340834401266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
413.0,60.0,24780.0,40.0,0.0,68.0,127.62071755523799,-298.1443483409347,-0.0,0.0,0.0,0.0,1.715048206111905,-298.1443483409347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
414.0,60.0,24840.0,40.0,1.3752627150937768,68.0,127.06815092728144,-295.38113743099524,-993.9706543102855,0.0,0.0,0.0,1.7164296226817966,-1289.3517917412807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
415.0,60.0,24900.0,40.0,15.140549202468017,68.0,124.67852732456427,-283.4313857167166,-10642.496047819954,0.0,0.0,0.0,1.7224036816885893,-10925.92743353667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
416.0,60.0,24960.0,40.0,8.928650885566025,68.0,104.42893039997793,-182.16955716435322,-4775.241453870089,0.0,0.0,0.0,1.7730276740000552,-4957.411011034442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
417.0,60.0,25020.0,40.0,6.072343135536212,68.0,95.24109940131834,-136.22412077767993,-2784.499794537563,0.0,17960.031427699923,17960.031427699923,1.7959972514967042,15039.30751238468,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.33385712833206
418.0,60.0,25080.0,40.0,0.0,68.0,123.11424033175513,-275.608881305273,-0.0,0.0,0.0,0.0,1.7263143991706122,-275.608881305273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
419.0,60.0,25140.0,40.0,0.0,68.0,122.60343987209461,-273.05452979085794,-0.0,0.0,0.0,0.0,1.7275914003197634,-273.05452979085794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
420.0,60.0,25200.0,40.0,1.2868200697614691,68.0,122.09737352666698,-270.5238520841529,-876.9516736690395,0.0,0.0,0.0,1.7288565661833326,-1147.4755257531924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
421.0,60.0,25260.0,40.0,1.6633348994738866,68.0,119.97069668219076,-259.8890139284284,-1104.1781568471872,0.0,0.0,0.0,1.734173258294523,-1364.0671707756155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
422.0,60.0,25320.0,40.0,3.9967262723343273,68.0,117.44259913126953,-247.2467978034146,-2569.288647406847,0.0,0.0,0.0,1.7404935021718262,-2816.5354452102615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
423.0,60.0,25380.0,40.0,0.0,68.0,112.22256560676931,-221.14306142959398,-0.0,0.0,0.0,0.0,1.7535435859830768,-221.14306142959398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
424.0,60.0,25440.0,40.0,2.8424432623218236,68.0,111.81270952051405,-219.09350079428415,-1694.422422706257,0.0,0.0,0.0,1.7545682261987148,-1913.5159235005412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
425.0,60.0,25500.0,40.0,1.9913230680109648,68.0,108.26628964948979,-201.358976877992,-1128.4351251173337,0.0,0.0,0.0,1.7634342758762755,-1329.7941019953257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
426.0,60.0,25560.0,40.0,5.8530533139876875,68.0,105.80171218255148,-189.03440459931574,-3197.0412992848555,0.0,0.0,0.0,1.7695957195436214,-3386.075703884171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
427.0,60.0,25620.0,40.0,32.72841426375107,68.0,99.52611969148963,-157.6521517445525,-16171.90230866964,0.0,17852.90556904998,17852.90556904998,1.785284700771276,1523.3511086357885,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.548426150833
428.0,60.0,25680.0,40.0,0.8828682490266421,68.0,102.34942655602289,-171.77061626173784,-456.93763982431733,0.0,17782.322665909676,17782.322665909676,1.7782264336099427,17153.614409823622,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,296.37204443182793
429.0,60.0,25740.0,40.0,0.0,68.0,134.1411238477802,-330.75083757359124,-0.0,0.0,0.0,0.0,1.6987471903805496,-330.75083757359124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
430.0,60.0,25800.0,40.0,0.34924291483408665,68.0,133.52812589551698,-327.6854287273707,-271.14300730703803,0.0,0.0,0.0,1.7002796852612074,-598.8284360344087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
431.0,60.0,25860.0,40.0,0.0,68.0,132.4182856068604,-322.1354685257434,-0.0,0.0,0.0,0.0,1.703054285982849,-322.1354685257434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
432.0,60.0,25920.0,40.0,1.1126485164018465,68.0,131.82125497193812,-319.1499071825147,-848.0662684678186,0.0,0.0,0.0,1.7045468625701548,-1167.2161756503333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
433.0,60.0,25980.0,40.0,0.0,68.0,129.65799174100837,-308.332112081711,-0.0,0.0,0.0,0.0,1.7099550206474792,-308.332112081711,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
434.0,60.0,26040.0,40.0,0.06940192318043666,68.0,129.08654359378778,-305.47448066682796,-51.32301801941395,0.0,0.0,0.0,1.7113836410155305,-356.7974986862419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
435.0,60.0,26100.0,40.0,0.0,68.0,128.42527199226495,-302.1676705713317,-0.0,0.0,0.0,0.0,1.7130368200193375,-302.1676705713317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
436.0,60.0,26160.0,40.0,0.0,68.0,127.86524872925762,-299.36717138830204,-0.0,0.0,0.0,0.0,1.714436878176856,-299.36717138830204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
437.0,60.0,26220.0,40.0,0.04887675618841973,68.0,127.31041577892523,-296.59262731707946,-35.42395144497758,0.0,0.0,0.0,1.715823960552687,-332.01657876205707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
438.0,60.0,26280.0,40.0,0.776267227845532,68.0,126.69507196183422,-293.5154875429355,-558.6428380258201,0.0,0.0,0.0,1.7173623200954145,-852.1583255687556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
439.0,60.0,26340.0,40.0,8.508941449551791,68.0,125.11572204269311,-285.61765820184485,-6011.929722252107,0.0,0.0,0.0,1.7213106948932673,-6297.547380453952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
440.0,60.0,26400.0,40.0,1.5656613488362023,68.0,113.44414570801497,-227.25179708670356,-954.5168209960597,0.0,0.0,0.0,1.7504896357299626,-1181.7686180827632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
441.0,60.0,26460.0,40.0,0.8723558566605751,68.0,111.25391166885704,-216.29912950577634,-515.9777381592633,0.0,0.0,0.0,1.7559652208278573,-732.2768676650396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
442.0,60.0,26520.0,40.0,2.5944588176243135,68.0,109.89674437137886,-209.51236517135897,-1505.3320263957648,0.0,0.0,0.0,1.759358139071553,-1714.8443915671237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
443.0,60.0,26580.0,40.0,1.6498501823170144,68.0,106.71853291712416,-193.6191350699173,-913.7335456102518,0.0,0.0,0.0,1.7673036677071896,-1107.352680680169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
444.0,60.0,26640.0,40.0,1.8167822402712315,68.0,104.66621785521869,-183.3561566655533,-975.234168986428,0.0,0.0,0.0,1.7724344553619533,-1158.5903256519814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
445.0,60.0,26700.0,40.0,1.872498778589016,68.0,102.51894136652764,-172.61830620551035,-971.766069079833,0.0,0.0,0.0,1.777802646583681,-1144.3843752853434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
446.0,60.0,26760.0,40.0,0.0,68.0,100.39799351406495,-162.01211692656165,-0.0,0.0,0.0,0.0,1.7831050162148376,-162.01211692656165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
447.0,60.0,26820.0,40.0,0.08291450290035586,68.0,100.09772792246017,-160.51058368762884,-41.363485432470675,0.0,0.0,0.0,1.7838556801938497,-201.8740691200995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
448.0,60.0,26880.0,40.0,0.06181366863826103,68.0,99.72358407480284,-158.6396086604965,-30.644952622685118,0.0,17847.968943273965,17847.968943273965,1.784791039812993,17658.684381990784,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4661490545661
449.0,60.0,26940.0,40.0,1.2484546563220158,68.0,132.4513541546426,-322.30083387244474,-958.1083441873938,0.0,0.0,0.0,1.7029716146133935,-1280.4091780598385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
450.0,60.0,27000.0,40.0,0.0,68.0,130.0783043689861,-310.43396257439895,-0.0,0.0,0.0,0.0,1.7089042390775346,-310.43396257439895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
451.0,60.0,27060.0,40.0,0.34166658775896885,68.0,129.50296075151536,-307.55685114507065,-253.84492466181814,0.0,0.0,0.0,1.7103425981212115,-561.4017758068887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
452.0,60.0,27120.0,40.0,1.7859454440386644,68.0,128.4624852640119,-302.35376237145715,-1311.4625599161286,0.0,0.0,0.0,1.7129437868399702,-1613.8163222875858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
453.0,60.0,27180.0,40.0,0.3141580319342118,68.0,125.47151445302748,-287.39686349613726,-222.89387735385478,0.0,0.0,0.0,1.7204212138674313,-510.29074084999206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
454.0,60.0,27240.0,40.0,0.568523194408964,68.0,124.52576573929873,-282.6674733527246,-398.9016876154842,0.0,0.0,0.0,1.722785585651753,-681.5691609682087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
455.0,60.0,27300.0,40.0,0.0,68.0,123.2625777060823,-276.35066958989745,-0.0,0.0,0.0,0.0,1.7259435557347942,-276.35066958989745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
456.0,60.0,27360.0,40.0,0.0,68.0,122.75040245111417,-273.7894431590457,-0.0,0.0,0.0,0.0,1.7272239938722147,-273.7894431590457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
457.0,60.0,27420.0,40.0,0.0,68.0,122.24297405202375,-271.251954252839,-0.0,0.0,0.0,0.0,1.7284925648699407,-271.251954252839,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
458.0,60.0,27480.0,40.0,0.0,68.0,121.74024851480605,-268.7379828711754,-0.0,0.0,0.0,0.0,1.729749378712985,-268.7379828711754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
459.0,60.0,27540.0,40.0,0.053192304609406556,68.0,121.24218225319386,-266.2473110529204,-35.872278259574,0.0,0.0,0.0,1.7309945443670154,-302.1195893124944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
460.0,60.0,27600.0,40.0,0.0,68.0,120.6822481017166,-263.4472574884635,-0.0,0.0,0.0,0.0,1.7323943797457084,-263.4472574884635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
461.0,60.0,27660.0,40.0,0.0,68.0,120.19398742018814,-261.00562027435365,-0.0,0.0,0.0,0.0,1.7336150314495296,-261.00562027435365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
462.0,60.0,27720.0,40.0,1.929329819428681,68.0,119.71025195354167,-258.58661222838225,-1276.5835119182968,0.0,0.0,0.0,1.7348243701161459,-1535.170124146679,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
463.0,60.0,27780.0,40.0,16.60199884032413,68.0,116.86504028489938,-244.358608715116,-10592.971664393517,0.0,0.0,0.0,1.7419373992877516,-10837.330273108633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
464.0,60.0,27840.0,40.0,0.843218485934404,68.0,96.77964514530969,-143.917901346658,-397.43065756722,0.0,17921.567657930773,17921.567657930773,1.7921508871367258,17380.219099016897,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6927942988462
465.0,60.0,27900.0,40.0,3.218934237100124,68.0,128.9913208457923,-304.9983018264434,-2377.8712125605493,0.0,0.0,0.0,1.7116216978855192,-2682.8695143869927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
466.0,60.0,27960.0,40.0,7.341885553616427,68.0,124.01901743282593,-280.13338537456116,-5120.5166302569805,0.0,0.0,0.0,1.7240524564179351,-5400.6500156315415,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
467.0,60.0,28020.0,40.0,0.9066382595768009,68.0,114.00970823573016,-230.07999638027079,-556.9950125649252,0.0,0.0,0.0,1.7490757294106747,-787.075008945196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
468.0,60.0,28080.0,40.0,2.3151108597489656,68.0,112.55098065608007,-222.78536120184006,-1394.259625825101,0.0,0.0,0.0,1.7527225483598,-1617.044987026941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
469.0,60.0,28140.0,40.0,4.262406307158796,68.0,109.55402599063807,-207.79853896328362,-2460.9664401498944,0.0,0.0,0.0,1.7602149350234049,-2668.764979113178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
470.0,60.0,28200.0,40.0,1.0481629043031642,68.0,104.60786325596567,-183.0643437743235,-562.1377302437982,0.0,0.0,0.0,1.7725803418600858,-745.2020740181217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
471.0,60.0,28260.0,40.0,0.0,68.0,103.22674099261305,-176.1577882333755,-0.0,0.0,0.0,0.0,1.7760331475184674,-176.1577882333755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
