Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
472.0,60.0,28320.0,40.0,0.0,68.0,102.90025848313716,-174.52515248151263,-0.0,0.0,0.0,0.0,1.776849353792157,-174.52515248151263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
473.0,60.0,28380.0,40.0,1.5352024147600267,68.0,102.57680182351255,-172.90764804757208,-797.4575617812055,0.0,0.0,0.0,1.7776579954412186,-970.3652098287776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
474.0,60.0,28440.0,40.0,0.0,68.0,100.77837285826416,-163.91427369939075,-0.0,0.0,0.0,0.0,1.7821540678543397,-163.91427369939075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
475.0,60.0,28500.0,40.0,1.6157748402289118,68.0,100.47458189930073,-162.3951112134964,-811.114729421367,0.0,0.0,0.0,1.7829135452517482,-973.5098406348634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
476.0,60.0,28560.0,40.0,2.6872411525709334,68.0,98.67032482411044,-153.37259233113397,-1308.740995440189,0.0,17874.300510914432,17874.300510914432,1.787424187939724,16412.18692314311,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.9050085152405
477.0,60.0,28620.0,40.0,0.2746160931441762,68.0,129.08789549408496,-305.48124109256,-203.08285320115468,0.0,0.0,0.0,1.7113802612647877,-508.5640942937147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
478.0,60.0,28680.0,40.0,0.0,68.0,128.1453468653841,-300.76785356207125,-0.0,0.0,0.0,0.0,1.7137366328365398,-300.76785356207125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
479.0,60.0,28740.0,40.0,3.178262528630374,68.0,127.58791795698677,-297.98032792575947,-2310.800978621781,0.0,0.0,0.0,1.715130205107533,-2608.78130654754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
480.0,60.0,28800.0,40.0,0.0,68.0,122.75292612280765,-273.8020632428577,-0.0,0.0,0.0,0.0,1.727217684692981,-273.8020632428577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
481.0,60.0,28860.0,40.0,0.0,68.0,122.24547433425104,-271.26445737332955,-0.0,0.0,0.0,0.0,1.7284863141643725,-271.26445737332955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
482.0,60.0,28920.0,40.0,0.0,68.0,121.74272562434143,-268.750370112364,-0.0,0.0,0.0,0.0,1.7297431859391463,-268.750370112364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
483.0,60.0,28980.0,40.0,0.0,68.0,121.24463640480255,-266.25958348878004,-0.0,0.0,0.0,0.0,1.7309884089879937,-266.25958348878004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
484.0,60.0,29040.0,40.0,0.0,68.0,120.75116349133557,-263.7918815515599,-0.0,0.0,0.0,0.0,1.732222091271661,-263.7918815515599,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
485.0,60.0,29100.0,40.0,0.022691862947869575,68.0,120.26226409987511,-261.34705035112677,-15.118549654299043,0.0,0.0,0.0,1.7334443397503123,-276.4656000054258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
486.0,60.0,29160.0,40.0,4.319332767734923,68.0,119.74987583831299,-258.78475874168,-2859.4022320689637,0.0,0.0,0.0,1.7347253104042175,-3118.1869908106437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
487.0,60.0,29220.0,40.0,0.0016955132972011153,68.0,113.97077561240515,-229.88530664679544,-1.0410940030422278,0.0,0.0,0.0,1.749173060968987,-230.92640064983766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
488.0,60.0,29280.0,40.0,61.09025153984994,68.0,113.54278754815611,-227.7450737253281,-37294.13794182851,0.0,0.0,0.0,1.7502430311296098,-37521.88301555384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
489.0,60.0,29340.0,40.0,0.0,68.0,44.00150498533543,120.00888199108454,-0.0,4265.1775,19241.025490033175,23506.202990033176,1.9240962375366615,23626.211872024258,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,320.68375816721965
490.0,60.0,29400.0,40.0,0.3604270621448495,68.0,87.78920815045751,-98.95956993028372,-142.980166556609,4265.1775,18146.329320068256,22411.506820068258,1.8146269796238563,22169.567083581365,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.4388220011376
491.0,60.0,29460.0,40.0,0.8550696172030391,68.0,128.8772347885573,-304.4277935436875,-630.8419731244202,0.0,0.0,0.0,1.7119069130286069,-935.2697666681076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
492.0,60.0,29520.0,40.0,0.10115923361065689,68.0,127.14385005705624,-295.75968483267275,-73.17636731375325,0.0,0.0,0.0,1.7162403748573594,-368.936052146426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
493.0,60.0,29580.0,40.0,0.1666171728238915,68.0,126.4600814349087,-292.3403742536398,-119.58149359818808,0.0,0.0,0.0,1.7179497964127282,-411.92186785182787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
494.0,60.0,29640.0,40.0,0.3591560712551697,68.0,125.69664493588719,-288.5226698241423,-255.4909986820164,0.0,0.0,0.0,1.719858387660282,-544.0136685061588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
495.0,60.0,29700.0,40.0,0.0011379662350774259,68.0,124.68839574370402,-283.48073455910264,-0.7999850195530748,0.0,0.0,0.0,1.72237901064074,-284.2807195786557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
496.0,60.0,29760.0,40.0,0.0,68.0,124.1615233093119,-280.8460121831919,-0.0,0.0,0.0,0.0,1.7236961917267202,-280.8460121831919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
497.0,60.0,29820.0,40.0,1.4902282303731844,68.0,123.64101659908691,-278.24312278013605,-1034.6671511986597,0.0,0.0,0.0,1.7249974585022827,-1312.9102739787957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
498.0,60.0,29880.0,40.0,0.014763914143887657,68.0,121.20773082010447,-266.0750303342536,-9.952391656016141,0.0,0.0,0.0,1.7310806729497388,-276.0274219902697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
499.0,60.0,29940.0,40.0,2.4242634046830815,68.0,120.69615465694243,-263.51679977201,-1623.90724006099,0.0,0.0,0.0,1.732359613357644,-1887.424039833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
500.0,60.0,30000.0,40.0,4.312021707527172,68.0,117.19809224852122,-246.0240962290109,-2763.223913787912,0.0,0.0,0.0,1.741104769378697,-3009.2480100169228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
501.0,60.0,30060.0,40.0,0.057755180987304026,68.0,111.62089437496445,-218.13429392934125,-34.33675592562031,0.0,0.0,0.0,1.755047764062589,-252.47104985496156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
502.0,60.0,30120.0,40.0,7.219184360302009,68.0,111.1529764773041,-215.7943845422099,-4263.92716167905,0.0,0.0,0.0,1.75621755880674,-4479.72154622126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
503.0,60.0,30180.0,40.0,2.8362724679647977,68.0,102.85047252995707,-174.27618867872616,-1479.7388244083024,0.0,0.0,0.0,1.7769738186751074,-1654.0150130870286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
504.0,60.0,30240.0,40.0,0.0,68.0,99.78499936752137,-158.94672711154107,-0.0,0.0,17846.433555919604,17846.433555919604,1.7846375015811966,17687.48682880806,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4405592653267
505.0,60.0,30300.0,40.0,0.0,68.0,132.5661505394505,-322.8748942786909,-0.0,0.0,0.0,0.0,1.7026846236513737,-322.8748942786909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
506.0,60.0,30360.0,40.0,0.0,68.0,131.96774948782502,-319.882479915041,-0.0,0.0,0.0,0.0,1.7041806262804375,-319.882479915041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
507.0,60.0,30420.0,40.0,0.0,68.0,131.37489443538945,-316.9177993389431,-0.0,0.0,0.0,0.0,1.7056627639115263,-316.9177993389431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
508.0,60.0,30480.0,40.0,0.0,68.0,130.7875339816542,-313.9805955128086,-0.0,0.0,0.0,0.0,1.7071311650458645,-313.9805955128086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
509.0,60.0,30540.0,40.0,0.0,68.0,130.205617202511,-311.07061378128105,-0.0,0.0,0.0,0.0,1.7085859569937225,-311.07061378128105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
510.0,60.0,30600.0,40.0,0.11646169674713859,68.0,129.6290936458178,-308.1876018491579,-86.64842841455228,0.0,0.0,0.0,1.7100272658854556,-394.8360302637102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
511.0,60.0,30660.0,40.0,0.0,68.0,128.89732322973367,-304.5282494833223,-0.0,0.0,0.0,0.0,1.7118566919256657,-304.5282494833223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
512.0,60.0,30720.0,40.0,0.09955236524862938,68.0,128.33292498146605,-301.7058723829694,-72.99662258480244,0.0,0.0,0.0,1.7132676875463348,-374.7024949677718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
513.0,60.0,30780.0,40.0,4.97018601915841,68.0,127.63846910704348,-298.23311823606696,-3615.7300464347836,0.0,0.0,0.0,1.7150038272323913,-3913.9631646708503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
514.0,60.0,30840.0,40.0,3.1757253178378377,68.0,120.384514974144,-261.95838830104725,-2119.063150047342,0.0,0.0,0.0,1.73313871256464,-2381.021538348389,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
515.0,60.0,30900.0,40.0,1.2840433554304125,68.0,115.97164231746495,-239.8910080935188,-809.7664419981319,0.0,0.0,0.0,1.7441708942063376,-1049.6574500916506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
516.0,60.0,30960.0,40.0,0.08683186476108491,68.0,114.02625686597429,-230.16275084520154,-53.35725635516158,0.0,0.0,0.0,1.7490343578350642,-283.5200072003631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
517.0,60.0,31020.0,40.0,1.2218993436645182,68.0,113.50079429990956,-227.5350787748046,-745.5143994453746,0.0,0.0,0.0,1.7503480142502261,-973.0494782201791,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
518.0,60.0,31080.0,40.0,0.0,68.0,111.69739043863572,-218.5168265453365,-0.0,0.0,0.0,0.0,1.7548565239034106,-218.5168265453365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
519.0,60.0,31140.0,40.0,0.4453553985832451,68.0,111.29240169184972,-216.49160593499988,-263.5594174027948,0.0,0.0,0.0,1.7558689957703757,-480.0510233377947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
520.0,60.0,31200.0,40.0,0.20974689370491484,68.0,110.40269783970918,-212.0424784154074,-122.57824855437474,0.0,0.0,0.0,1.7580932554007271,-334.62072696978214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
521.0,60.0,31260.0,40.0,0.0,68.0,109.78252761755012,-208.9412033162817,-0.0,0.0,0.0,0.0,1.7596436809561247,-208.9412033162817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
522.0,60.0,31320.0,40.0,2.965157814399346,68.0,109.39528587776829,-207.00472987396367,-1708.0727108259232,0.0,0.0,0.0,1.7606117853055792,-1915.077440699887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
523.0,60.0,31380.0,40.0,2.4219838271789933,68.0,105.84597196465288,-189.25573376866203,-1323.8202614789827,0.0,0.0,0.0,1.7694850700883678,-1513.0759952476446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
524.0,60.0,31440.0,40.0,0.0,68.0,103.04170850908694,-175.23249931561494,-0.0,0.0,0.0,0.0,1.7764957287272827,-175.23249931561494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
525.0,60.0,31500.0,40.0,2.0381903799692216,68.0,102.71694088630946,-173.60843916965112,-1061.1045737597342,0.0,0.0,0.0,1.7773076477842262,-1234.7130129293853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
526.0,60.0,31560.0,40.0,1.8999061894931226,68.0,100.42858221090606,-162.16508132317162,-953.0224575011234,0.0,0.0,0.0,1.7830285444727347,-1115.187538824295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
527.0,60.0,31620.0,40.0,0.0,68.0,98.36174639363725,-151.82948921466678,-0.0,0.0,17882.01499698142,17882.01499698142,1.7881956340159069,17730.185507766753,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.03358328302363
528.0,60.0,31680.0,40.0,0.27745578450129843,68.0,131.2220332767804,-316.15338904015874,-210.09808986084727,0.0,0.0,0.0,1.706044916808049,-526.2514789010061,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
529.0,60.0,31740.0,40.0,0.0,68.0,130.24670368636012,-311.2760742898948,-0.0,0.0,0.0,0.0,1.7084832407840997,-311.2760742898948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
530.0,60.0,31800.0,40.0,0.0,68.0,129.66979933888197,-308.39115814351385,-0.0,0.0,0.0,0.0,1.709925501652795,-308.39115814351385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
531.0,60.0,31860.0,40.0,0.0,68.0,129.09824175848433,-305.53297948793,-0.0,0.0,0.0,0.0,1.711354395603789,-305.53297948793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
532.0,60.0,31920.0,40.0,0.0,68.0,128.53198139116685,-302.7012905192631,-0.0,0.0,0.0,0.0,1.712770046522083,-302.7012905192631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
533.0,60.0,31980.0,40.0,0.0,68.0,127.97096914219723,-299.89584573028753,-0.0,0.0,0.0,0.0,1.7141725771445069,-299.89584573028753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
534.0,60.0,32040.0,40.0,0.6969018620428968,68.0,127.41515637185464,-297.11640188914566,-505.6929929532326,0.0,0.0,0.0,1.7155621090703634,-802.8093948423782,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
535.0,60.0,32100.0,40.0,0.0,68.0,125.92726742588466,-289.6759399425262,-0.0,0.0,0.0,0.0,1.7192818314352882,-289.6759399425262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
536.0,60.0,32160.0,40.0,5.070115292366065,68.0,125.39039574535511,-286.9912144997992,-3593.8126553978,0.0,0.0,0.0,1.7206240106366122,-3880.8038698975993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
537.0,60.0,32220.0,40.0,1.5866689580157736,68.0,118.1978974803942,-251.0238059196642,-1029.9353718337043,0.0,0.0,0.0,1.7386052562990146,-1280.9591777533685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
538.0,60.0,32280.0,40.0,0.5603104176916418,68.0,115.82382835132998,-239.15183720769087,-352.66550116958393,0.0,0.0,0.0,1.744540429121675,-591.8173383772748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
539.0,60.0,32340.0,40.0,0.0,68.0,114.7269820993279,-233.666856072897,-0.0,0.0,0.0,0.0,1.7472825447516802,-233.666856072897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
540.0,60.0,32400.0,40.0,0.0,68.0,114.29391500466755,-231.50122452702055,-0.0,0.0,0.0,0.0,1.748365212488331,-231.50122452702055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
541.0,60.0,32460.0,40.0,3.1178723316206596,68.0,113.86486158904341,-229.35566412033484,-1911.7222228936832,0.0,0.0,0.0,1.7494378460273916,-2141.077887014018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
542.0,60.0,32520.0,40.0,0.3250788207723382,68.0,109.89668914236401,-209.5120889885266,-188.61396836424098,0.0,0.0,0.0,1.75935827714409,-398.1260573527676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
543.0,60.0,32580.0,40.0,0.4121149791891891,68.0,109.15882114574684,-205.8222445513268,-236.5890030763402,0.0,0.0,0.0,1.761202947135633,-442.41124762766697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
544.0,60.0,32640.0,40.0,0.0,68.0,108.33887707291093,-201.72196362053822,-0.0,0.0,0.0,0.0,1.7632528073177227,-201.72196362053822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
545.0,60.0,32700.0,40.0,0.0,68.0,107.96501513038935,-199.85239831181303,-0.0,0.0,0.0,0.0,1.7641874621740268,-199.85239831181303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
546.0,60.0,32760.0,40.0,0.8703291414581129,68.0,107.59461815174896,-198.0001601913665,-488.34215642582603,0.0,0.0,0.0,1.7651134546206277,-686.3423166171925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
547.0,60.0,32820.0,40.0,2.6881409606857747,68.0,106.3225837777035,-191.63911867646553,-1479.9329776335649,0.0,0.0,0.0,1.7682935405557414,-1671.5720963100305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
548.0,60.0,32880.0,40.0,3.121484922843127,68.0,103.22457114796858,-176.14693752670752,-1638.2331360759206,0.0,0.0,0.0,1.7760385721300787,-1814.380073602628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
549.0,60.0,32940.0,40.0,0.8824903868702509,68.0,99.8618849703466,-159.33120768962016,-438.51953362667587,0.0,17844.511409543924,17844.511409543924,1.7844452875741335,17246.66066822763,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40852349239873
550.0,60.0,33000.0,40.0,0.0,68.0,131.82602979477178,-319.1737845610596,-0.0,0.0,0.0,0.0,1.7045349255130706,-319.1737845610596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
551.0,60.0,33060.0,40.0,0.0,68.0,131.23448820477202,-316.2156721951083,-0.0,0.0,0.0,0.0,1.70601377948807,-316.2156721951083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
552.0,60.0,33120.0,40.0,0.0,68.0,130.6484290402627,-313.2849757047486,-0.0,0.0,0.0,0.0,1.7074789273993431,-313.2849757047486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
553.0,60.0,33180.0,40.0,0.0,68.0,130.0678014899572,-310.3814409988094,-0.0,0.0,0.0,0.0,1.708930496275107,-310.3814409988094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
554.0,60.0,33240.0,40.0,0.0,68.0,129.4925552134895,-307.504816341045,-0.0,0.0,0.0,0.0,1.7103686119662762,-307.504816341045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
555.0,60.0,33300.0,40.0,0.0,68.0,128.92264033704964,-304.6548523283083,-0.0,0.0,0.0,0.0,1.711793399157376,-304.6548523283083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
556.0,60.0,33360.0,40.0,0.0,68.0,128.35800744905958,-301.83130186892834,-0.0,0.0,0.0,0.0,1.713204981377351,-301.83130186892834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
557.0,60.0,33420.0,40.0,0.0,68.0,127.79860759588937,-299.0339201612873,-0.0,0.0,0.0,0.0,1.7146034810102766,-299.0339201612873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
558.0,60.0,33480.0,40.0,1.7947841742271808,68.0,127.24439227761272,-296.2624646725965,-1299.805365832067,0.0,0.0,0.0,1.7159890193059681,-1596.0678305046636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
559.0,60.0,33540.0,40.0,0.0,68.0,124.28631568149564,-281.4700593602184,-0.0,0.0,0.0,0.0,1.723384210796261,-281.4700593602184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
560.0,60.0,33600.0,40.0,2.971912577543522,68.0,123.7646523917607,-278.86138626890056,-2066.45233766498,0.0,0.0,0.0,1.7246883690205983,-2345.3137239338803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
561.0,60.0,33660.0,40.0,14.715191872252571,68.0,119.41795890873536,-257.1249471739886,-9700.926692596828,0.0,0.0,0.0,1.7355551027281617,-9958.051639770816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
562.0,60.0,33720.0,40.0,0.7868597727902279,68.0,100.96217718345777,-164.83342098584063,-398.1863647523769,0.0,0.0,0.0,1.7816945570413556,-563.0197857382175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
563.0,60.0,33780.0,40.0,1.222007167966721,68.0,99.91870295290676,-159.61533644685545,-607.8056450832119,0.0,17843.090955320527,17843.090955320527,1.7843032426177332,17075.66997379046,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.38484925534215
564.0,60.0,33840.0,40.0,0.0,68.0,131.56594171500723,-317.8731663492643,-0.0,0.0,0.0,0.0,1.7051851457124818,-317.8731663492643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
565.0,60.0,33900.0,40.0,0.0,68.0,130.97681062926003,-314.92710815255185,-0.0,0.0,0.0,0.0,1.7066579734268499,-314.92710815255185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
566.0,60.0,33960.0,40.0,0.0,68.0,130.39313962837636,-312.008354113023,-0.0,0.0,0.0,0.0,1.7081171509290591,-312.008354113023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
567.0,60.0,34020.0,40.0,0.32642805584591705,68.0,129.81487810812322,-309.1166511749163,-243.36848328810927,0.0,0.0,0.0,1.709562804729692,-552.4851344630256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
568.0,60.0,34080.0,40.0,0.0,68.0,128.79092830177888,-303.99620210511904,-0.0,0.0,0.0,0.0,1.7121226792455528,-303.99620210511904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
569.0,60.0,34140.0,40.0,0.9018291048590938,68.0,128.22751612494721,-301.17875603608786,-660.4757431081864,0.0,0.0,0.0,1.7135312096876318,-961.6544991442743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
570.0,60.0,34200.0,40.0,17.173500084708085,68.0,126.44523117871788,-292.26611282009355,-12323.33994567373,0.0,0.0,0.0,1.7179869220532054,-12615.606058493824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
571.0,60.0,34260.0,40.0,0.0012358668846878906,68.0,103.06406384094635,-175.3442912584575,-0.6469671366961827,0.0,0.0,0.0,1.776439840397634,-175.9912583951537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
572.0,60.0,34320.0,40.0,0.7795878346744252,68.0,102.73788996999295,-173.71319891021224,-405.9976631626197,0.0,0.0,0.0,1.7772552750750177,-579.7108620728319,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
573.0,60.0,34380.0,40.0,0.9950226988698662,68.0,101.66348128833292,-168.34042096689763,-509.31867447033216,0.0,0.0,0.0,1.7799412967791677,-677.6590954372298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
574.0,60.0,34440.0,40.0,12.927863796232565,68.0,100.40753998555951,-162.05985581061756,-6482.5591796953095,0.0,0.0,0.0,1.7830811500361012,-6644.619035505927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
575.0,60.0,34500.0,40.0,0.0,68.0,88.09271746775379,-100.47732401529389,-0.0,4265.1775,18138.741562246385,22403.919062246387,1.8138682063306155,22303.441738231093,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.3123593707731
576.0,60.0,34560.0,40.0,0.0,68.0,129.42886105625124,-307.186302009423,-0.0,0.0,0.0,0.0,1.710527847359372,-307.186302009423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
577.0,60.0,34620.0,40.0,0.0,68.0,128.85953649920248,-304.33928999722224,-0.0,0.0,0.0,0.0,1.7119511587519938,-304.33928999722224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
578.0,60.0,34680.0,40.0,0.0,68.0,128.29548845950544,-301.5186641791473,-0.0,0.0,0.0,0.0,1.7133612788512365,-301.5186641791473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
579.0,60.0,34740.0,40.0,0.0,68.0,127.73666803423642,-298.72418000714663,-0.0,0.0,0.0,0.0,1.714758329914409,-298.72418000714663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
580.0,60.0,34800.0,40.0,0.0,68.0,127.18302677370552,-295.95559519964735,-0.0,0.0,0.0,0.0,1.7161424330657362,-295.95559519964735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
581.0,60.0,34860.0,40.0,0.0,68.0,126.63451667725607,-293.21266972054974,-0.0,0.0,0.0,0.0,1.71751370830686,-293.21266972054974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
582.0,60.0,34920.0,40.0,0.0,68.0,126.09109018910293,-290.4951657584159,-0.0,0.0,0.0,0.0,1.7188722745272427,-290.4951657584159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
583.0,60.0,34980.0,40.0,0.0,68.0,125.55270019420941,-287.80284770585155,-0.0,0.0,0.0,0.0,1.7202182495144764,-287.80284770585155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
584.0,60.0,35040.0,40.0,0.28410463173800127,68.0,125.01930001420243,-285.13548213907893,-200.50463258846185,0.0,0.0,0.0,1.721551749964494,-485.6401147275408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
585.0,60.0,35100.0,40.0,0.9239664837183802,68.0,124.11923760453847,-280.6345547500919,-645.1788438090966,0.0,0.0,0.0,1.7238019059886538,-925.8133985591885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
586.0,60.0,35160.0,40.0,0.954158242532461,68.0,122.4033788582447,-272.05408794700645,-652.6705223787575,0.0,0.0,0.0,1.7280915528543883,-924.7246103257639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
587.0,60.0,35220.0,40.0,0.1123624648687121,68.0,120.68953802054469,-263.48371206646226,-75.26049299862801,0.0,0.0,0.0,1.7323761549486383,-338.7442050650903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
588.0,60.0,35280.0,40.0,0.0,68.0,120.06172553919389,-260.344220446637,-0.0,0.0,0.0,0.0,1.7339456861520153,-260.344220446637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
589.0,60.0,35340.0,40.0,0.0,68.0,119.57921587969274,-257.93134227443295,-0.0,0.0,0.0,0.0,1.7351519603007681,-257.93134227443295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
590.0,60.0,35400.0,40.0,0.0,68.0,119.1011781344261,-255.54082673069024,-0.0,0.0,0.0,0.0,1.7363470546639348,-255.54082673069024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
591.0,60.0,35460.0,40.0,0.04322380474117532,68.0,118.62757085755652,-253.17246655788648,-28.2115159438221,0.0,0.0,0.0,1.7375310728561086,-281.3839825017086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
592.0,60.0,35520.0,40.0,3.2582070922333357,68.0,118.10606709859827,-250.5645912295176,-2112.4771845106343,0.0,0.0,0.0,1.7388348322535043,-2363.041775740152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
593.0,60.0,35580.0,40.0,3.527630443319226,68.0,113.72651728319119,-228.6638480099907,-2158.9141519332434,0.0,0.0,0.0,1.749783706792022,-2387.577999943234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
594.0,60.0,35640.0,40.0,0.006279506062777724,68.0,109.30149319082352,-206.5357023165146,-3.6124067780466906,0.0,0.0,0.0,1.7608462670229412,-210.1481090945613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
595.0,60.0,35700.0,40.0,0.05872655390449167,68.0,108.91201462897924,-204.58804323464858,-33.59371518870849,0.0,0.0,0.0,1.761819963427552,-238.18175842335705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
596.0,60.0,35760.0,40.0,0.0,68.0,108.47057982793362,-202.38056743614248,-0.0,0.0,0.0,0.0,1.762923550430166,-202.38056743614248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
597.0,60.0,35820.0,40.0,0.0,68.0,108.09549726026326,-200.50489816717544,-0.0,0.0,0.0,0.0,1.763861256849342,-200.50489816717544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
598.0,60.0,35880.0,40.0,0.673114675940175,68.0,107.7238909692652,-198.64661265817665,-378.40732418209484,0.0,0.0,0.0,1.764790272576837,-577.0539368402715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
599.0,60.0,35940.0,40.0,0.0,68.0,106.65440650711379,-193.29845917891896,-0.0,0.0,0.0,0.0,1.7674639837322155,-193.29845917891896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
600.0,60.0,36000.0,40.0,0.0,68.0,106.2961562891504,-191.50696316616578,-0.0,0.0,0.0,0.0,1.768359609277124,-191.50696316616578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
601.0,60.0,36060.0,40.0,0.0,68.0,105.94122634512905,-189.73207079307602,-0.0,0.0,0.0,0.0,1.7692469341371773,-189.73207079307602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
602.0,60.0,36120.0,40.0,0.0,68.0,105.58958590264963,-187.97362817661116,-0.0,0.0,0.0,0.0,1.7701260352433759,-187.97362817661116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
603.0,60.0,36180.0,40.0,0.0,68.0,105.24120447451156,-186.2314828599253,-0.0,0.0,0.0,0.0,1.7709969888137211,-186.2314828599253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
604.0,60.0,36240.0,40.0,0.0,68.0,104.89605185607057,-184.50548379914719,-0.0,0.0,0.0,0.0,1.7718598703598236,-184.50548379914719,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
605.0,60.0,36300.0,40.0,0.0,68.0,104.55409812261993,-182.7954813502848,-0.0,0.0,0.0,0.0,1.77271475469345,-182.7954813502848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
606.0,60.0,36360.0,40.0,1.1891751450447243,68.0,104.21531362679606,-181.10132725625132,-633.8886909070966,0.0,0.0,0.0,1.77356171593301,-814.9900181633479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
607.0,60.0,36420.0,40.0,0.9158787068558236,68.0,102.70484968991202,-173.54797492134287,-476.7247126743166,0.0,0.0,0.0,1.77733787577522,-650.2726875956595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
608.0,60.0,36480.0,40.0,0.0,68.0,101.49966505959299,-167.52122782786694,-0.0,0.0,0.0,0.0,1.7803508373510175,-167.52122782786694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
609.0,60.0,36540.0,40.0,6.905220984630181,68.0,101.18918914251763,-165.96863598114484,-3507.364097062543,0.0,0.0,0.0,1.7811270271437059,-3673.3327330436878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
610.0,60.0,36600.0,40.0,15.637739464489757,68.0,94.38120806571615,-131.92407622253677,-7059.13352212873,4265.1775,17981.528781605884,22246.706281605882,1.7981469798357097,15055.648683254618,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.6921463600981
611.0,60.0,36660.0,40.0,2.0301846640800227,68.0,122.28463494903016,-271.4602872199451,-1386.7011056306594,0.0,0.0,0.0,1.7283884126274245,-1658.1613928506044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
612.0,60.0,36720.0,40.0,36.730695873142245,68.0,119.21147708253437,-256.09239687870064,-24151.596275894102,0.0,0.0,0.0,1.7360713072936642,-24407.6886727728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
613.0,60.0,36780.0,40.0,2.1339555358776567,68.0,73.97542179194417,-29.881194143140565,-601.8368771262196,4265.1775,18491.67511183893,22756.852611838927,1.8491614455201395,22125.13454056957,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.19458519731546
614.0,60.0,36840.0,40.0,5.468622462938347,68.0,114.98109925723493,-234.93761559329772,-3403.7551964582753,0.0,17466.529812511475,17466.529812511475,1.7466472518569127,13827.837000459902,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.1088302085246
615.0,60.0,36900.0,40.0,1.4240136126498022,68.0,140.60895806386776,-363.0944304823152,-1189.2669899246525,0.0,0.0,0.0,1.6825776048403305,-1552.3614204069677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
616.0,60.0,36960.0,40.0,0.75350962069924,68.0,137.73188486017506,-348.70709751119824,-611.298948297128,0.0,0.0,0.0,1.6897702878495624,-960.0060458083262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
617.0,60.0,37020.0,40.0,0.0,68.0,135.95265507935892,-339.8097322109779,-0.0,0.0,0.0,0.0,1.6942183623016027,-339.8097322109779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
618.0,60.0,37080.0,40.0,0.005062331904462826,68.0,135.32286780041335,-336.6603652530799,-4.005680327618546,0.0,0.0,0.0,1.6957928304989667,-340.66604558069844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
619.0,60.0,37140.0,40.0,1.2744231376002695,68.0,134.6914934707864,-333.5030619567649,-1001.7357799674386,0.0,0.0,0.0,1.697371266323034,-1335.2388419242034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
620.0,60.0,37200.0,40.0,0.023672777838703463,68.0,132.216824980492,-321.1280276624342,-18.121241995067127,0.0,0.0,0.0,1.7035579375487702,-339.2492696575013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
621.0,60.0,37260.0,40.0,0.0,68.0,131.5880764363237,-317.98385508856853,-0.0,0.0,0.0,0.0,1.7051298089091909,-317.98385508856853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
622.0,60.0,37320.0,40.0,0.03718459420073098,68.0,130.9987402053045,-315.0367710252456,-28.08839982987364,0.0,0.0,0.0,1.7066031494867389,-343.1251708551193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
623.0,60.0,37380.0,40.0,0.0,68.0,130.36280824925205,-311.85667648091595,-0.0,0.0,0.0,0.0,1.7081929793768698,-311.85667648091595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
624.0,60.0,37440.0,40.0,0.0,68.0,129.78482784114536,-308.96637929572785,-0.0,0.0,0.0,0.0,1.7096379303971365,-308.96637929572785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
625.0,60.0,37500.0,40.0,0.0,68.0,129.21220417308186,-306.10286947296845,-0.0,0.0,0.0,0.0,1.7110694895672953,-306.10286947296845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
626.0,60.0,37560.0,40.0,0.0,68.0,128.64488759863153,-303.26589874654616,-0.0,0.0,0.0,0.0,1.7124877810034211,-303.26589874654616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
627.0,60.0,37620.0,40.0,0.0,68.0,128.08282893148896,-300.45522115130683,-0.0,0.0,0.0,0.0,1.7138929276712775,-300.45522115130683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
628.0,60.0,37680.0,40.0,0.0,68.0,127.52597944120893,-297.67059300170934,-0.0,0.0,0.0,0.0,1.7152850513969777,-297.67059300170934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
629.0,60.0,37740.0,40.0,0.0,68.0,126.97429084898147,-294.91177287069706,-0.0,0.0,0.0,0.0,1.7166642728775463,-294.91177287069706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
630.0,60.0,37800.0,40.0,0.0011256284631528325,68.0,126.42771532344608,-292.1785215687671,-0.8075634809456324,0.0,0.0,0.0,1.7180307116913849,-292.98608504971276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
631.0,60.0,37860.0,40.0,0.0,68.0,125.88470877660058,-289.46311760027044,-0.0,0.0,0.0,0.0,1.7193882280584987,-289.46311760027044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
632.0,60.0,37920.0,40.0,2.117641623534673,68.0,125.34823153093006,-286.78036460149974,-1500.291205981593,0.0,0.0,0.0,1.720729421172675,-1787.0715705830928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
633.0,60.0,37980.0,40.0,16.898722732209286,68.0,122.0361576406515,-270.21773080295077,-11507.67964877787,0.0,0.0,0.0,1.7290096058983713,-11777.897379580822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
634.0,60.0,38040.0,40.0,0.7925429722939309,68.0,100.20755993062141,-161.05981881667392,-396.09778900377,0.0,0.0,0.0,1.7835811001734465,-557.1576078204439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
635.0,60.0,38100.0,40.0,0.006859629434548426,68.0,99.17495038324327,-155.8960651213507,-3.369512950835447,0.0,17861.68483055399,17861.68483055399,1.7861626240418917,17702.419252481803,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6947471758998
636.0,60.0,38160.0,40.0,0.2016925137501202,68.0,131.9837766026537,-319.962626446353,-154.00314414918532,0.0,0.0,0.0,1.7041405584933658,-473.9657705955383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
637.0,60.0,38220.0,40.0,3.8459554551447535,68.0,131.10535087001054,-315.56989723469667,-2908.551159217075,0.0,0.0,0.0,1.7063366228249737,-3224.121056451772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
638.0,60.0,38280.0,40.0,0.09982526569491199,68.0,125.12991745931227,-285.68864498984226,-70.54256700330635,0.0,0.0,0.0,1.7212752063517194,-356.2312119931486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
639.0,60.0,38340.0,40.0,0.457461300548235,68.0,124.4696953867515,-282.387083256682,-320.76270011265404,0.0,0.0,0.0,1.7229257615331213,-603.1497833693361,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
640.0,60.0,38400.0,40.0,0.6582425558151388,68.0,123.35184611741701,-276.79707267620984,-455.43851188642753,0.0,0.0,0.0,1.7257203847064575,-732.2355845626373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
641.0,60.0,38460.0,40.0,1.2964107074733093,68.0,121.99475533208744,-270.01069095484416,-882.3832509423672,0.0,0.0,0.0,1.7291131116697813,-1152.3939418972113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
642.0,60.0,38520.0,40.0,0.0,68.0,119.85896292785397,-259.33026876834936,-0.0,0.0,0.0,0.0,1.7344525926803651,-259.33026876834936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
643.0,60.0,38580.0,40.0,5.594355141280175,68.0,119.37833247841633,-256.92678793121195,-3686.214273274973,0.0,0.0,0.0,1.735654168803959,-3943.141061206185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
644.0,60.0,38640.0,40.0,2.484436998891026,68.0,112.07030141268511,-220.38163636155733,-1486.3219752307045,0.0,0.0,0.0,1.7539242464682872,-1706.703611592262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
645.0,60.0,38700.0,40.0,0.20956655040300082,68.0,108.90717769483958,-204.5638552571104,-119.87124040738345,0.0,0.0,0.0,1.761832055762901,-324.4350956644938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
646.0,60.0,38760.0,40.0,0.003974031642214101,68.0,108.30588503978952,-201.55698089945113,-2.2532948072471175,0.0,0.0,0.0,1.7633352874005261,-203.81027570669826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
647.0,60.0,38820.0,40.0,0.0,68.0,107.92815271845983,-199.66806105064506,-0.0,0.0,0.0,0.0,1.7642796182038505,-199.66806105064506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
648.0,60.0,38880.0,40.0,0.12652084536500913,68.0,107.55809738177703,-197.8175313735549,-70.9525596488753,0.0,0.0,0.0,1.7652047565455575,-268.7700910224302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
649.0,60.0,38940.0,40.0,0.0,68.0,107.05997161243656,-195.32656197597518,-0.0,0.0,0.0,0.0,1.7664500709689086,-195.32656197597518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
650.0,60.0,39000.0,40.0,0.0022809420063191303,68.0,106.69796260471259,-193.51626944466818,-1.2628605115815708,0.0,0.0,0.0,1.7673550934882185,-194.77912995624976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
651.0,60.0,39060.0,40.0,0.0,68.0,106.3369681815912,-191.71105053000954,-0.0,0.0,0.0,0.0,1.768257579546022,-191.71105053000954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
652.0,60.0,39120.0,40.0,0.0,68.0,105.98165999170648,-189.93426666900967,-0.0,0.0,0.0,0.0,1.7691458500207338,-189.93426666900967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
653.0,60.0,39180.0,40.0,0.6248695029874001,68.0,105.62964480895788,-188.1739500950023,-340.4222637368255,0.0,0.0,0.0,1.7700258879776052,-528.5962138318279,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
654.0,60.0,39240.0,40.0,0.32379733371164754,68.0,104.64996959776235,-183.27490426991568,-173.768145205455,0.0,0.0,0.0,1.772475076005594,-357.0430494753707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
655.0,60.0,39300.0,40.0,2.795152286733672,68.0,103.98824290402564,-179.9658184022197,-1484.6846939824115,0.0,0.0,0.0,1.774129392739936,-1664.6505123846312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
656.0,60.0,39360.0,40.0,0.03427018918995863,68.0,100.90305841043033,-164.53778670330033,-17.325436163297574,0.0,0.0,0.0,1.781842353973924,-181.8632228665979,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
657.0,60.0,39420.0,40.0,0.0,68.0,100.56600171836857,-162.8522728093154,-0.0,0.0,0.0,0.0,1.7826849957040785,-162.8522728093154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
658.0,60.0,39480.0,40.0,0.49518358496393194,68.0,100.26417902160424,-161.34295298004741,-247.7159987661761,0.0,0.0,0.0,1.7834395524459894,-409.05895174622356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
659.0,60.0,39540.0,40.0,1.507228210621333,68.0,99.50604851582862,-157.55178214429833,-744.5068508483272,0.0,17853.407350087455,17853.407350087455,1.7853348787104284,16951.34871709483,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5567891681242
660.0,60.0,39600.0,40.0,0.0,68.0,130.92287614326264,-314.6573988494745,-0.0,0.0,0.0,0.0,1.7067928096418434,-314.6573988494745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
661.0,60.0,39660.0,40.0,0.0,68.0,130.33970500883947,-311.74114448398905,-0.0,0.0,0.0,0.0,1.7082507374779015,-311.74114448398905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
662.0,60.0,39720.0,40.0,0.5290442326449937,68.0,129.76193872226926,-308.85191805287064,-394.19651519113916,0.0,0.0,0.0,1.709695153194327,-703.0484332440099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
663.0,60.0,39780.0,40.0,0.0,68.0,128.45894202214888,-302.3360437397536,-0.0,0.0,0.0,0.0,1.712952644944628,-302.3360437397536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
664.0,60.0,39840.0,40.0,0.0,68.0,127.89860670427807,-299.53398406906575,-0.0,0.0,0.0,0.0,1.7143534832393048,-299.53398406906575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
665.0,60.0,39900.0,40.0,1.4030976064172354,68.0,127.3434645912162,-296.75789397283216,-1017.2949082608386,0.0,0.0,0.0,1.7157413385219595,-1314.0528022336707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
666.0,60.0,39960.0,40.0,2.440289149421948,68.0,124.90806130442705,-284.5792125402513,-1719.9617385800004,0.0,0.0,0.0,1.7218298467389324,-2004.5409511202517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
667.0,60.0,40020.0,40.0,2.9187494713734723,68.0,121.19293995423217,-266.001065892903,-1967.1779998260185,0.0,0.0,0.0,1.7311176501144196,-2233.1790657189217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
668.0,60.0,40080.0,40.0,0.03115864700365489,68.0,117.05407154088095,-245.3038942289725,-19.92979149620812,0.0,0.0,0.0,1.7414648211477977,-265.23368572518064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
669.0,60.0,40140.0,40.0,0.0,68.0,116.56249997778676,-242.8457003435019,-0.0,0.0,0.0,0.0,1.742693750055533,-242.8457003435019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
670.0,60.0,40200.0,40.0,0.02493985651918822,68.0,116.11242124746948,-240.5949989890904,-15.75716419655957,0.0,0.0,0.0,1.7438189468813263,-256.35216318565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
671.0,60.0,40260.0,40.0,0.0,68.0,115.63731027800418,-238.2191193252869,-0.0,0.0,0.0,0.0,1.7450067243049896,-238.2191193252869,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
672.0,60.0,40320.0,40.0,0.0,68.0,115.19580623403073,-236.0112972648027,-0.0,0.0,0.0,0.0,1.7461104844149231,-236.0112972648027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
673.0,60.0,40380.0,40.0,0.0,68.0,114.75839406299693,-233.8239373664848,-0.0,0.0,0.0,0.0,1.7472040148425076,-233.8239373664848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
674.0,60.0,40440.0,40.0,0.0,68.0,114.32503584129964,-231.65684998639048,-0.0,0.0,0.0,0.0,1.748287410396751,-231.65684998639048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
675.0,60.0,40500.0,40.0,0.0,68.0,113.89569399681282,-229.5098472382028,-0.0,0.0,0.0,0.0,1.7493607650079679,-229.5098472382028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
676.0,60.0,40560.0,40.0,0.12201703380398188,68.0,113.47033130563004,-227.38274297694093,-74.4150938344788,0.0,0.0,0.0,1.7504241717359248,-301.79783681141976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
677.0,60.0,40620.0,40.0,1.0324262813657783,68.0,112.91099347501394,-224.58567142447322,-624.8570002098869,0.0,0.0,0.0,1.7518225163124652,-849.4426716343601,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
678.0,60.0,40680.0,40.0,1.1833526327257862,68.0,111.33667662037858,-216.71301084683864,-700.737930920911,0.0,0.0,0.0,1.7557583084490536,-917.4509417677497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
679.0,60.0,40740.0,40.0,1.1490721382042894,68.0,109.63631645581675,-208.21004754824222,-664.2195542337438,0.0,0.0,0.0,1.7600092088604582,-872.429601781986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
680.0,60.0,40800.0,40.0,23.81820228805905,68.0,108.01939671251547,-200.12434340119782,-13448.391000645786,0.0,0.0,0.0,1.7640515082187114,-13648.515344046984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
681.0,60.0,40860.0,40.0,16.75004351564297,68.0,82.72388417893814,-73.62948709078793,-5940.393865833984,4265.1775,18272.96283474117,22538.14033474117,1.8272902895526546,16524.116981816398,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.5493805790195
682.0,60.0,40920.0,40.0,7.514378673811676,68.0,113.34890072347726,-226.77550704840553,-4575.2545175369505,0.0,17507.334909704838,17507.334909704838,1.7507277481913068,12705.304885119482,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.7889151617473
683.0,60.0,40980.0,40.0,0.49845457352986433,68.0,136.8963116222487,-344.52866006985295,-400.9233987018292,0.0,0.0,0.0,1.6918592209443784,-745.4520587716822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
684.0,60.0,41040.0,40.0,0.0,68.0,135.5147260489823,-337.6197876625876,-0.0,0.0,0.0,0.0,1.6953131848775442,-337.6197876625876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
685.0,60.0,41100.0,40.0,0.0,68.0,134.8889975096414,-334.49071717752884,-0.0,0.0,0.0,0.0,1.6968775062258965,-334.49071717752884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
686.0,60.0,41160.0,40.0,0.35677439463306715,68.0,134.26906824147966,-331.3906470131214,-279.1846038777159,0.0,0.0,0.0,1.6984273293963008,-610.5752508908373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
687.0,60.0,41220.0,40.0,3.3047156259824946,68.0,133.13745696199072,-325.73181697328,-2554.977276410968,0.0,0.0,0.0,1.7012563575950232,-2880.709093384248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
688.0,60.0,41280.0,40.0,0.0,68.0,127.79848703446125,-299.0333172717232,-0.0,0.0,0.0,0.0,1.714603782413847,-299.0333172717232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
689.0,60.0,41340.0,40.0,0.0,68.0,127.24427283355159,-296.2618673706312,-0.0,0.0,0.0,0.0,1.715989317916121,-296.2618673706312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
690.0,60.0,41400.0,40.0,0.0,68.0,126.69519510675228,-293.51610335171557,-0.0,0.0,0.0,0.0,1.7173620122331192,-293.51610335171557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
691.0,60.0,41460.0,40.0,0.7755076867432913,68.0,126.15120624906466,-290.7957871574373,-554.5951173255479,0.0,0.0,0.0,1.7187219843773383,-845.3909044829852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
692.0,60.0,41520.0,40.0,0.8327127729498892,68.0,124.58439874795071,-282.9606784812878,-584.6743818210578,0.0,0.0,0.0,1.7226390031301233,-867.6350603023456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
693.0,60.0,41580.0,40.0,0.0,68.0,122.97636498096507,-274.9194102908476,-0.0,0.0,0.0,0.0,1.7266590875475873,-274.9194102908476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
694.0,60.0,41640.0,40.0,0.7139667277118398,68.0,122.46684235425909,-272.3714488148142,-488.74903317281644,0.0,0.0,0.0,1.7279328941143524,-761.1204819876307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
695.0,60.0,41700.0,40.0,1.389943995745888,68.0,121.05621766678507,-265.3173609835008,-935.2166032739393,0.0,0.0,0.0,1.7314594558330374,-1200.5339642574402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
696.0,60.0,41760.0,40.0,0.0,68.0,118.83120482294453,-254.19077560212833,-0.0,0.0,0.0,0.0,1.7370219879426387,-254.19077560212833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
697.0,60.0,41820.0,40.0,0.0,68.0,118.36009966695642,-251.83492774434302,-0.0,0.0,0.0,0.0,1.738199750832609,-251.83492774434302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
698.0,60.0,41880.0,40.0,0.0,68.0,117.89336072791657,-249.50091395632634,-0.0,0.0,0.0,0.0,1.7393665981802084,-249.50091395632634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
699.0,60.0,41940.0,40.0,2.0605691707617577,68.0,117.4309475395932,-247.18853187925404,-1324.4340695117216,0.0,0.0,0.0,1.7405226311510171,-1571.6226013909757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
700.0,60.0,42000.0,40.0,0.0,68.0,114.5181765744436,-232.62268569556232,-0.0,0.0,0.0,0.0,1.747804558563891,-232.62268569556232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
701.0,60.0,42060.0,40.0,1.2535052229729728,68.0,114.08704469575373,-230.46673155257665,-770.8981286166725,0.0,0.0,0.0,1.7488823882606157,-1001.3648601692491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
702.0,60.0,42120.0,40.0,0.5433848648379339,68.0,112.23116244537086,-221.18605149995463,-325.8072274168199,0.0,0.0,0.0,1.753522093886573,-546.9932789167746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
703.0,60.0,42180.0,40.0,0.0,68.0,111.2173909842385,-216.11650111479008,-0.0,0.0,0.0,0.0,1.7560565225394038,-216.11650111479008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
704.0,60.0,42240.0,40.0,0.3699518602385303,68.0,110.81685088702959,-214.11352679372246,-217.47553011875354,0.0,0.0,0.0,1.757057872782426,-431.589056912476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
705.0,60.0,42300.0,40.0,3.09993342116572,68.0,110.01696415039298,-210.113546256418,-1801.7072037526123,0.0,0.0,0.0,1.7590575896240175,-2011.8207500090302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
706.0,60.0,42360.0,40.0,2.4819179178484174,68.0,106.28835076539497,-191.46793021102954,-1365.6933687892806,0.0,0.0,0.0,1.7683791230865125,-1557.1612990003102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
707.0,60.0,42420.0,40.0,3.4414578335173602,68.0,103.40238169383261,-177.03611181877574,-1811.242488196362,0.0,0.0,0.0,1.7755940457654185,-1988.2786000151377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
708.0,60.0,42480.0,40.0,1.0286104461046455,68.0,99.71740021569234,-158.60868513725936,-509.89457965993466,0.0,17848.12354025884,17848.12354025884,1.784806499460769,17179.620275461646,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.46872567098063
