Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
709.0,60.0,42540.0,40.0,0.1522794032230451,68.0,131.55729554830688,-317.8299296046858,-115.73446123424803,0.0,0.0,0.0,1.7052067611292328,-433.56439083893383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
710.0,60.0,42600.0,40.0,2.2941786321612003,68.0,130.7537478212376,-313.81164161232897,-1728.3049415144058,0.0,0.0,0.0,1.707215630446906,-2042.1165831267347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
711.0,60.0,42660.0,40.0,0.0,68.0,126.96898557264333,-294.8852428619776,-0.0,0.0,0.0,0.0,1.7166775360683917,-294.8852428619776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
712.0,60.0,42720.0,40.0,0.0,68.0,126.42245921657079,-292.1522374409773,-0.0,0.0,0.0,0.0,1.718043851958573,-292.1522374409773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
713.0,60.0,42780.0,40.0,0.34896047241415784,68.0,125.88099808342825,-289.4445615975398,-248.7722255617875,0.0,0.0,0.0,1.7193975047914294,-538.2167871593273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
714.0,60.0,42840.0,40.0,0.0,68.0,124.883492556843,-284.4563520055519,-0.0,0.0,0.0,0.0,1.7218912686078927,-284.4563520055519,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
715.0,60.0,42900.0,40.0,12.946596598894871,68.0,124.35629461362124,-281.82000186295414,-9065.707094652149,0.0,0.0,0.0,1.7232092634659468,-9347.527096515103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
716.0,60.0,42960.0,40.0,0.028589756858613057,68.0,107.03203018870097,-195.18683575473935,-15.908213363251996,0.0,0.0,0.0,1.7665199245282475,-211.09504911799135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
717.0,60.0,43020.0,40.0,0.08624665551736077,68.0,106.64079661302351,-193.23040040386687,-47.71017561196902,0.0,0.0,0.0,1.7674980084674412,-240.9405760158359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
718.0,60.0,43080.0,40.0,0.08378425379821103,68.0,106.1942487499906,-190.99735579980566,-46.03744743446365,0.0,0.0,0.0,1.7686143781250234,-237.0348032342693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
719.0,60.0,43140.0,40.0,0.0,68.0,105.7549396614221,-188.80051001695912,-0.0,0.0,0.0,0.0,1.7697126508464447,-188.80051001695912,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
720.0,60.0,43200.0,40.0,0.0,68.0,105.40502572960659,-187.0507011341678,-0.0,0.0,0.0,0.0,1.7705874356759836,-187.0507011341678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
721.0,60.0,43260.0,40.0,0.0,68.0,105.05835481077897,-185.31710953344853,-0.0,0.0,0.0,0.0,1.7714541129730526,-185.31710953344853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
722.0,60.0,43320.0,40.0,0.0,68.0,104.71489684859597,-183.59958491253667,-0.0,0.0,0.0,0.0,1.77231275787851,-183.59958491253667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
723.0,60.0,43380.0,40.0,0.0,68.0,104.37462206527748,-181.89797836217352,-0.0,0.0,0.0,0.0,1.7731634448368063,-181.89797836217352,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
724.0,60.0,43440.0,40.0,0.0,68.0,104.03750095902473,-180.21214235319593,-0.0,0.0,0.0,0.0,1.774006247602438,-180.21214235319593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
725.0,60.0,43500.0,40.0,0.0,68.0,103.70350430146253,-178.54193072374562,-0.0,0.0,0.0,0.0,1.7748412392463437,-178.54193072374562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
726.0,60.0,43560.0,40.0,0.0,68.0,103.37260313510517,-176.88719866659673,-0.0,0.0,0.0,0.0,1.7756684921622372,-176.88719866659673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
727.0,60.0,43620.0,40.0,16.544933066932767,68.0,103.04476877084576,-175.2478027166012,-8658.499635494796,0.0,0.0,0.0,1.7764880780728856,-8833.747438211398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
728.0,60.0,43680.0,40.0,27.792167136457625,68.0,86.67271925417828,-93.37636214512655,-10767.480394894741,4265.1775,18174.24163403358,22439.419134033582,1.8174182018645544,11578.562376993712,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.90402723389303
729.0,60.0,43740.0,40.0,0.10780903504472443,68.0,108.13187890232258,-200.68683125030716,-60.97251327796997,0.0,17637.76088305871,17637.76088305871,1.7637703027441936,17376.10153853043,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.9626813843118
730.0,60.0,43800.0,40.0,3.455875755696835,68.0,140.33592331102966,-361.72907005397207,-2878.346966745299,0.0,0.0,0.0,1.683260191722426,-3240.076036799271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
731.0,60.0,43860.0,40.0,0.0,68.0,134.33091969469513,-331.69994656483817,-0.0,0.0,0.0,0.0,1.6982727007632623,-331.69994656483817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
732.0,60.0,43920.0,40.0,0.0,68.0,133.7161627087364,-328.6257413475512,-0.0,0.0,0.0,0.0,1.6998095932281592,-328.6257413475512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
733.0,60.0,43980.0,40.0,2.804589298669808,68.0,133.1071033092656,-325.58002795794124,-2167.607575750517,0.0,0.0,0.0,1.701332241726836,-2493.187603708458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
734.0,60.0,44040.0,40.0,0.0,68.0,128.48634737439576,-302.473089237053,-0.0,0.0,0.0,0.0,1.7128841315640106,-302.473089237053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
735.0,60.0,44100.0,40.0,0.0,68.0,127.92575806288482,-299.6697594245181,-0.0,0.0,0.0,0.0,1.714285604842788,-299.6697594245181,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
736.0,60.0,44160.0,40.0,0.32680591800230835,68.0,127.37036431020364,-296.8924109581507,-237.0187106322756,0.0,0.0,0.0,1.7156740892244908,-533.9111215904263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
737.0,60.0,44220.0,40.0,0.0,68.0,126.38083870045315,-291.94410640592207,-0.0,0.0,0.0,0.0,1.7181479032488671,-291.94410640592207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
738.0,60.0,44280.0,40.0,0.0,68.0,125.83976330752289,-289.23835952726284,-0.0,0.0,0.0,0.0,1.7195005917311927,-289.23835952726284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
739.0,60.0,44340.0,40.0,2.8383717021669708,68.0,125.30370261783004,-286.557689593165,-2009.8596103486086,0.0,0.0,0.0,1.720840743455425,-2296.4172999417738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
740.0,60.0,44400.0,40.0,0.9284178144243532,68.0,121.04763145340574,-265.2744240465154,-624.6149357267791,0.0,0.0,0.0,1.7314809213664857,-889.8893597732945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
741.0,60.0,44460.0,40.0,0.0,68.0,119.39835262078454,-257.0269023301125,-0.0,0.0,0.0,0.0,1.7356041184480386,-257.0269023301125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
742.0,60.0,44520.0,40.0,7.285518252695968,68.0,118.92199112171544,-254.64476916334738,-4772.95188495094,0.0,0.0,0.0,1.7367950221957114,-5027.596654114288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
743.0,60.0,44580.0,40.0,13.283952122960466,68.0,109.60408137313688,-208.04885009686296,-7675.215532300284,0.0,0.0,0.0,1.7600897965671578,-7883.2643823971475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
744.0,60.0,44640.0,40.0,0.030768475701259977,68.0,94.99361217822863,-134.98651546401652,-14.045810355021247,4265.1775,17966.2186285725,22231.3961285725,1.7966159695544284,22082.36380275346,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,299.43697714287504
745.0,60.0,44700.0,40.0,0.0,68.0,135.92002038182864,-339.64653641214414,-0.0,0.0,0.0,0.0,1.6942999490454285,-339.64653641214414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
746.0,60.0,44760.0,40.0,0.0,68.0,135.2905355622547,-336.49868195788497,-0.0,0.0,0.0,0.0,1.6958736610943632,-336.49868195788497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
747.0,60.0,44820.0,40.0,0.0,68.0,134.66688482717964,-333.38000191467637,-0.0,0.0,0.0,0.0,1.6974327879320508,-333.38000191467637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
748.0,60.0,44880.0,40.0,0.0,68.0,134.0490141061305,-330.2902258931874,-0.0,0.0,0.0,0.0,1.6989774647346738,-330.2902258931874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
749.0,60.0,44940.0,40.0,0.0,68.0,133.43686982976104,-327.2290860100635,-0.0,0.0,0.0,0.0,1.7005078254255974,-327.2290860100635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
750.0,60.0,45000.0,40.0,2.0651140128094645,68.0,132.8303989252074,-324.19631686470115,-1591.3394257006955,0.0,0.0,0.0,1.7020240026869815,-1915.5357425653967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
751.0,60.0,45060.0,40.0,1.1653240277185724,68.0,129.28023561709986,-306.44307320373787,-863.6357294309029,0.0,0.0,0.0,1.7108994109572504,-1170.0788026346409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
752.0,60.0,45120.0,40.0,2.1070242694584973,68.0,127.11166692876796,-295.5987471887708,-1523.6121754499836,0.0,0.0,0.0,1.71632083267808,-1819.2109226387545,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
753.0,60.0,45180.0,40.0,0.7639762115918053,68.0,123.7400274841231,-278.73824489553874,-531.0574517893511,0.0,0.0,0.0,1.7247499312896921,-809.7956966848899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
754.0,60.0,45240.0,40.0,0.0,68.0,122.23919045688818,-271.2330336904517,-0.0,0.0,0.0,0.0,1.7285020238577795,-271.2330336904517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
755.0,60.0,45300.0,40.0,0.8336440695777626,68.0,121.73649998614555,-268.71923766513714,-565.6206730468477,0.0,0.0,0.0,1.729758750034636,-834.3399107119849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
756.0,60.0,45360.0,40.0,0.5792617315504471,68.0,120.19017387398829,-260.98654993616844,-385.58893748438425,0.0,0.0,0.0,1.7336245653150293,-646.5754874205527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
757.0,60.0,45420.0,40.0,7.237522125255361,68.0,118.99184145953383,-254.99406860663174,-4745.704743484959,0.0,0.0,0.0,1.7366203963511655,-5000.698812091591,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
758.0,60.0,45480.0,40.0,0.0,68.0,109.72378289863833,-208.64743956004716,-0.0,0.0,0.0,0.0,1.7597905427534042,-208.64743956004716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
759.0,60.0,45540.0,40.0,0.11456188979417138,68.0,109.33708560670233,-206.7136887291779,-65.93778052768751,0.0,0.0,0.0,1.760757285983244,-272.6514692568654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
760.0,60.0,45600.0,40.0,0.7113999368010002,68.0,108.83176627459684,-204.18674659978998,-406.4726309532888,0.0,0.0,0.0,1.762020584313508,-610.6593775530788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
761.0,60.0,45660.0,40.0,0.2770092201346542,68.0,107.69999907873273,-198.52713687147823,-155.6723421676124,0.0,0.0,0.0,1.7648500023031681,-354.19947903909065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
762.0,60.0,45720.0,40.0,0.4940690824420505,68.0,107.04354252389376,-195.2444053012775,-274.962332940848,0.0,0.0,0.0,1.7664911436902657,-470.20673824212554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
763.0,60.0,45780.0,40.0,2.5770466241146477,68.0,106.17208360394875,-190.8865149160741,-1415.5514466360537,0.0,0.0,0.0,1.768669790990128,-1606.4379615521277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
764.0,60.0,45840.0,40.0,0.0,68.0,103.19478749763047,-175.99799891299423,-0.0,0.0,0.0,0.0,1.776113031255924,-175.99799891299423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
765.0,60.0,45900.0,40.0,1.099329829586419,68.0,102.86860113412025,-174.36684409342416,-573.7073076796098,0.0,0.0,0.0,1.7769284971646995,-748.0741517730339,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
766.0,60.0,45960.0,40.0,0.14130327093777048,68.0,101.48215589775441,-167.43367004828266,-72.11570860623274,0.0,0.0,0.0,1.7803946102556139,-239.5493786545154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
767.0,60.0,46020.0,40.0,1.315640646962585,68.0,101.03818641408387,-165.21351910377956,-666.603325831992,0.0,0.0,0.0,1.7815045339647904,-831.8168449357715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
768.0,60.0,46080.0,40.0,0.0,68.0,99.49653643265266,-157.50421522534543,-0.0,0.0,17853.645152946898,17853.645152946898,1.7853586589183683,17696.140937721553,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.56075254911497
769.0,60.0,46140.0,40.0,0.6633732750447243,68.0,132.29372672055666,-321.512588937743,-508.2281616788079,0.0,0.0,0.0,1.7033656831986084,-829.7407506165509,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
770.0,60.0,46200.0,40.0,0.0,68.0,130.75592447410241,-313.8225263647533,-0.0,0.0,0.0,0.0,1.707210188814744,-313.8225263647533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
771.0,60.0,46260.0,40.0,0.0,68.0,130.1743006528389,-310.91400962290896,-0.0,0.0,0.0,0.0,1.7086642483679029,-310.91400962290896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
772.0,60.0,46320.0,40.0,0.0,68.0,129.59806733888277,-308.03244910289993,-0.0,0.0,0.0,0.0,1.7101048316527931,-308.03244910289993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
773.0,60.0,46380.0,40.0,0.0,68.0,129.027174572848,-305.17759497364034,-0.0,0.0,0.0,0.0,1.71153206356788,-305.17759497364034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
774.0,60.0,46440.0,40.0,2.675265021447532,68.0,128.46157285837361,-302.3491997194864,-1964.49098614966,0.0,0.0,0.0,1.712946067854066,-2266.8401858691464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
775.0,60.0,46500.0,40.0,0.23692529724151193,68.0,124.26031851767495,-281.3400557677784,-165.71548907615116,0.0,0.0,0.0,1.7234492037058127,-447.0555448439295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
776.0,60.0,46560.0,40.0,2.775091241339809,68.0,123.43176692413205,-277.196731348799,-1921.928735700195,0.0,0.0,0.0,1.7255205826896698,-2199.125467048994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
777.0,60.0,46620.0,40.0,0.0,68.0,119.35601183924584,-256.8151694755321,-0.0,0.0,0.0,0.0,1.7357099704018855,-256.8151694755321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
778.0,60.0,46680.0,40.0,0.0,68.0,118.88004275583087,-254.4349986553183,-0.0,0.0,0.0,0.0,1.7368998931104227,-254.4349986553183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
779.0,60.0,46740.0,40.0,0.0,68.0,118.40848496839185,-252.0768873308304,-0.0,0.0,0.0,0.0,1.7380787875790205,-252.0768873308304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
780.0,60.0,46800.0,40.0,0.0034381066923727995,68.0,117.94129759290317,-249.74063105398952,-2.224413661926334,0.0,0.0,0.0,1.739246756017742,-251.96504471591584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
781.0,60.0,46860.0,40.0,0.12673363137732035,68.0,117.47431750122493,-247.40541133791336,-81.50386622871993,0.0,0.0,0.0,1.7404142062469377,-328.9092775666333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
782.0,60.0,46920.0,40.0,0.0,68.0,116.86473260914174,-244.35707012598084,-0.0,0.0,0.0,0.0,1.7419381684771458,-244.35707012598084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
783.0,60.0,46980.0,40.0,2.311299795474655,68.0,116.41185277758292,-242.09236135034828,-1466.0392014854021,0.0,0.0,0.0,1.7430703680560427,-1708.1315628357504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
784.0,60.0,47040.0,40.0,3.8258867761719726,68.0,113.24608256246889,-226.26134595024277,-2326.1894821416313,0.0,0.0,0.0,1.7509847935938279,-2552.450828091874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
785.0,60.0,47100.0,40.0,0.003955882808338944,68.0,108.51549097167735,-202.60515385901329,-2.249887297241153,0.0,0.0,0.0,1.7628112725708065,-204.85504115625443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
786.0,60.0,47160.0,40.0,0.6013638051072423,68.0,108.1358223314985,-200.70655109216906,-340.12719638335153,0.0,0.0,0.0,1.7637604441712538,-540.8337474755206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
787.0,60.0,47220.0,40.0,0.0,68.0,107.1334666544896,-195.69408743218747,-0.0,0.0,0.0,0.0,1.766266333363776,-195.69408743218747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
788.0,60.0,47280.0,40.0,0.913258480892565,68.0,106.77077649247524,-193.88038866374757,-506.1843491504251,0.0,0.0,0.0,1.767173058768812,-700.0647378141726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
789.0,60.0,47340.0,40.0,1.064827007078965,68.0,105.47330963228536,-187.39216733083805,-578.7245748997944,0.0,0.0,0.0,1.7704167259192867,-766.1167422306326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
790.0,60.0,47400.0,40.0,3.2605067078820804,68.0,104.05342511248439,-180.29177400727178,-1733.6284598303855,0.0,0.0,0.0,1.773966437218789,-1913.9202338376572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
791.0,60.0,47460.0,40.0,1.9060130526267185,68.0,100.50625591181202,-162.55350293044896,-957.3146885763531,0.0,0.0,0.0,1.78283436022047,-1119.868191506802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
792.0,60.0,47520.0,40.0,0.0,68.0,98.4307451943353,-152.1745303901838,-0.0,0.0,17880.290021305682,17880.290021305682,1.7880231370141617,17728.115490915498,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.00483368842805
793.0,60.0,47580.0,40.0,0.0,68.0,131.28719560619308,-316.47924523638994,-0.0,0.0,0.0,0.0,1.7058820109845172,-316.47924523638994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
794.0,60.0,47640.0,40.0,0.0,68.0,130.7006479478805,-313.5461059430481,-0.0,0.0,0.0,0.0,1.7073483801302989,-313.5461059430481,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
795.0,60.0,47700.0,40.0,0.0,68.0,130.1195364311472,-310.64015107409926,-0.0,0.0,0.0,0.0,1.7088011589221321,-310.64015107409926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
796.0,60.0,47760.0,40.0,0.0,68.0,129.5438106736673,-307.76112868346974,-0.0,0.0,0.0,0.0,1.7102404733158316,-307.76112868346974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
797.0,60.0,47820.0,40.0,28.688938995284207,68.0,128.9734207600599,-304.90878916012923,-21188.652938386393,0.0,0.0,0.0,1.7116664480998502,-21493.561727546523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
798.0,60.0,47880.0,40.0,0.10746647819082426,68.0,89.1382704623749,-105.70580379580669,-43.83504486476811,4265.1775,18112.60265163966,22377.780151639658,1.8112543238440628,22228.239302979084,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.876710860661
799.0,60.0,47940.0,40.0,4.7659915999182445,68.0,130.33503741572042,-311.7178033273263,-3573.864426024741,0.0,0.0,0.0,1.7082624064606988,-3885.5822293520673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
800.0,60.0,48000.0,40.0,2.085977538186977,68.0,123.13368316544364,-275.70610876608964,-1439.5117755118063,0.0,0.0,0.0,1.7262657920863909,-1715.2178842778958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
801.0,60.0,48060.0,40.0,10.943180987682021,68.0,119.95477949747132,-259.80941712281793,-7263.009030873749,0.0,0.0,0.0,1.7342130512563216,-7522.818447996567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
802.0,60.0,48120.0,40.0,0.6015584613696259,68.0,106.0123437422063,-190.087706398898,-329.63366912554363,0.0,0.0,0.0,1.7690691406444843,-519.7213755244417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
803.0,60.0,48180.0,40.0,0.22810660519765313,68.0,105.04911673640008,-185.27091284581113,-123.1708213066239,0.0,0.0,0.0,1.7714772081589998,-308.44173415243506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
804.0,60.0,48240.0,40.0,1.4140680135183223,68.0,104.4774654208206,-182.41226545023463,-756.8447941309131,0.0,0.0,0.0,1.7729063364479485,-939.2570595811477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
805.0,60.0,48300.0,40.0,0.0,68.0,102.73669082930073,-173.70720238694128,-0.0,0.0,0.0,0.0,1.777258272926748,-173.70720238694128,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
806.0,60.0,48360.0,40.0,0.0,68.0,102.41475011967856,-172.09727873941404,-0.0,0.0,0.0,0.0,1.7780631247008036,-172.09727873941404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
807.0,60.0,48420.0,40.0,0.0,68.0,102.09579316636817,-170.5022759133338,-0.0,0.0,0.0,0.0,1.7788605170840797,-170.5022759133338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
808.0,60.0,48480.0,40.0,1.3562522409983646,68.0,101.77979231582508,-168.9220556220724,-695.5293883566542,0.0,0.0,0.0,1.7796505192104373,-864.4514439787266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
809.0,60.0,48540.0,40.0,0.0,68.0,100.17765891269487,-160.91029328477842,-0.0,0.0,0.0,0.0,1.7836558527182629,-160.91029328477842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
810.0,60.0,48600.0,40.0,0.8088168083476003,68.0,99.87943538889292,-159.4189717809489,-402.02812538551046,0.0,17844.07264764103,17844.07264764103,1.7844014115277678,17282.62555047457,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.40121079401723
811.0,60.0,48660.0,40.0,2.058366883244205,68.0,131.91023582432882,-319.5948722775132,-1570.4179065854546,0.0,0.0,0.0,1.704324410439178,-1890.012778862968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
812.0,60.0,48720.0,40.0,1.040723981648552,68.0,128.4073755694805,-302.07817622226156,-763.7524790567978,0.0,0.0,0.0,1.7130815610762986,-1065.8306552790593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
813.0,60.0,48780.0,40.0,1.8247555134500333,68.0,126.43201546476101,-292.20002521519547,-1309.205728738658,0.0,0.0,0.0,1.7180199613380975,-1601.4057539538535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
814.0,60.0,48840.0,40.0,0.0,68.0,123.46404581389704,-277.3581478655532,-0.0,0.0,0.0,0.0,1.7254398854652573,-277.3581478655532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
815.0,60.0,48900.0,40.0,0.0,68.0,122.95000334636353,-274.78758409532765,-0.0,0.0,0.0,0.0,1.7267249916340912,-274.78758409532765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
816.0,60.0,48960.0,40.0,5.064847168715975,68.0,122.44072504009071,-272.2408443884932,-3466.065136215747,0.0,0.0,0.0,1.7279981873997732,-3738.30598060424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
817.0,60.0,49020.0,40.0,0.0,68.0,115.51232562059147,-237.59411059065698,-0.0,0.0,0.0,0.0,1.7453191859485213,-237.59411059065698,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
818.0,60.0,49080.0,40.0,0.0,68.0,115.07197993823331,-235.39208113017992,-0.0,0.0,0.0,0.0,1.7464200501544167,-235.39208113017992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
819.0,60.0,49140.0,40.0,0.0028527543190439548,68.0,114.63571539308406,-233.21046014587574,-1.7674195060416045,0.0,0.0,0.0,1.7475107115172899,-234.97787965191733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
820.0,60.0,49200.0,40.0,0.0,68.0,114.20021850935589,-231.03267799349985,-0.0,0.0,0.0,0.0,1.7485994537266103,-231.03267799349985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
821.0,60.0,49260.0,40.0,8.071368484674425,68.0,113.77203347570683,-228.8914600903714,-4942.736989916667,0.0,0.0,0.0,1.749669916310733,-5171.628450007039,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
822.0,60.0,49320.0,40.0,0.0,68.0,104.18718201175497,-180.9606499484609,-0.0,0.0,0.0,0.0,1.7736320449706127,-180.9606499484609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
823.0,60.0,49380.0,40.0,0.0,68.0,103.85179810563275,-179.28350112779796,-0.0,0.0,0.0,0.0,1.7744705047359182,-179.28350112779796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
824.0,60.0,49440.0,40.0,2.532844385395787,68.0,103.5195225477773,-177.62189617353604,-1335.5012701114417,0.0,0.0,0.0,1.7753011936305567,-1513.1231662849777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
825.0,60.0,49500.0,40.0,3.345682181437914,68.0,100.71517166764276,-163.59822453787686,-1686.205427691303,0.0,0.0,0.0,1.782312070830893,-1849.8036522291798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
826.0,60.0,49560.0,40.0,2.9607875904693657,68.0,97.28683310552734,-146.4541878941213,-1407.9610435425882,0.0,17908.887917333082,17908.887917333082,1.7908829172361818,16354.472685896373,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.48146528888464
827.0,60.0,49620.0,40.0,1.7326888265268825,68.0,127.59743893904604,-298.02793934521276,-1259.9129970402967,0.0,0.0,0.0,1.7151064026523848,-1557.9409363855093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
828.0,60.0,49680.0,40.0,0.0,68.0,124.71002492444396,-283.58889524990417,-0.0,0.0,0.0,0.0,1.72232493768889,-283.58889524990417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
829.0,60.0,49740.0,40.0,1.1891980457814753,68.0,124.18443468452777,-280.96058472296386,-831.0258992841236,0.0,0.0,0.0,1.7236389132886805,-1111.9864840070875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
830.0,60.0,49800.0,40.0,0.45062352223333646,68.0,122.12353155079327,-270.6546600880954,-307.19210303482976,0.0,0.0,0.0,1.7287911711230168,-577.8467631229252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
831.0,60.0,49860.0,40.0,2.6312631641752424,68.0,121.05257770192367,-265.2991586706792,-1770.352258703508,0.0,0.0,0.0,1.7314685557451908,-2035.651417374187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
832.0,60.0,49920.0,40.0,1.622367389821102,68.0,117.27979768562375,-246.43267927362578,-1040.743619334749,0.0,0.0,0.0,1.7409005057859406,-1287.1762986083747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
833.0,60.0,49980.0,40.0,0.6586309141425412,68.0,114.89420603894159,-234.5030900960272,-409.4669982219668,0.0,0.0,0.0,1.746864484902646,-643.9700883179939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
834.0,60.0,50040.0,40.0,3.7107914900509757,68.0,113.70070234790448,-228.5347556848038,-2270.2137555557147,0.0,0.0,0.0,1.7498482441302388,-2498.7485112405184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
835.0,60.0,50100.0,40.0,2.483477076342214,68.0,109.0696400901395,-205.37627830337325,-1423.888297941957,0.0,0.0,0.0,1.7614258997746512,-1629.2645762453303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
836.0,60.0,50160.0,40.0,2.3939266078695773,68.0,106.05003821623289,-190.27620453940264,-1312.5397878312417,0.0,0.0,0.0,1.7689749044594179,-1502.8159923706444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
837.0,60.0,50220.0,40.0,1.2842084315744924,68.0,103.26479016452794,-176.34806010581596,-674.4133540406681,0.0,0.0,0.0,1.7759380245886802,-850.7614141464841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
838.0,60.0,50280.0,40.0,0.7438808150928152,68.0,101.68802921491938,-168.46317738237454,-380.91916733186287,0.0,0.0,0.0,1.7798799269627015,-549.3823447142374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
839.0,60.0,50340.0,40.0,0.0,68.0,100.66982997228114,-163.37148506256375,-0.0,0.0,0.0,0.0,1.7824254250692972,-163.37148506256375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
840.0,60.0,50400.0,40.0,0.0,68.0,100.36704499209414,-161.85735315830348,-0.0,0.0,0.0,0.0,1.7831823875197648,-161.85735315830348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
841.0,60.0,50460.0,40.0,0.0,68.0,100.06706623233451,-160.35725427469322,-0.0,0.0,0.0,0.0,1.7839323344191638,-160.35725427469322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
842.0,60.0,50520.0,40.0,0.0,68.0,99.76986768486577,-158.8710583532697,-0.0,0.0,17846.811849226877,17846.811849226877,1.7846753307878356,17687.940790873607,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4468641537813
843.0,60.0,50580.0,40.0,0.0,68.0,132.5518602086071,-322.8034328546829,-0.0,0.0,0.0,0.0,1.7027203494784822,-322.8034328546829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
844.0,60.0,50640.0,40.0,0.0,68.0,131.95359160020357,-319.81168079768935,-0.0,0.0,0.0,0.0,1.7042160209994912,-319.81168079768935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
845.0,60.0,50700.0,40.0,0.0,68.0,131.36086776350209,-316.8476563899695,-0.0,0.0,0.0,0.0,1.705697830591245,-316.8476563899695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
846.0,60.0,50760.0,40.0,0.0,68.0,130.77363730938953,-313.9111026508245,-0.0,0.0,0.0,0.0,1.7071659067265261,-313.9111026508245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
847.0,60.0,50820.0,40.0,1.0102593223881888,68.0,130.19184932502856,-311.0017649812605,-756.3603094802123,0.0,0.0,0.0,1.7086203766874286,-1067.3620744614727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
848.0,60.0,50880.0,40.0,0.5234917581802442,68.0,128.21365096045832,-301.10942073452344,-383.33124327958603,0.0,0.0,0.0,1.713565872598854,-684.4406640141094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
849.0,60.0,50940.0,40.0,13.838437165741075,68.0,126.94514101936716,-294.76600379392346,-9987.595260926386,0.0,0.0,0.0,1.7167371474515822,-10282.36126472031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
850.0,60.0,51000.0,40.0,0.6488246278262959,68.0,107.88829918052579,-199.46876611452802,-365.63758085630224,0.0,0.0,0.0,1.7643792520486854,-565.1063469708303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
851.0,60.0,51060.0,40.0,0.0,68.0,106.8409578161158,-194.23134326242604,-0.0,0.0,0.0,0.0,1.7669976054597105,-194.23134326242604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
852.0,60.0,51120.0,40.0,1.3241282325209192,68.0,106.4809786349332,-192.43120125154607,-730.7284588178634,0.0,0.0,0.0,1.767897553412667,-923.1596600694095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
853.0,60.0,51180.0,40.0,1.7763948826161389,68.0,104.77003820198976,-183.87532937768836,-955.0854717458132,0.0,0.0,0.0,1.7721749044950257,-1138.9608011235016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
854.0,60.0,51240.0,40.0,1.461668149052611,68.0,102.65914214525206,-173.31940594941995,-760.2594032760178,0.0,0.0,0.0,1.7774521446368698,-933.5788092254377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
855.0,60.0,51300.0,40.0,0.0,68.0,100.92889135426442,-164.66696908353597,-0.0,0.0,0.0,0.0,1.781777771614339,-164.66696908353597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
856.0,60.0,51360.0,40.0,0.0,68.0,100.6237053852912,-163.14083059387394,-0.0,0.0,0.0,0.0,1.782540736536772,-163.14083059387394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
857.0,60.0,51420.0,40.0,0.255582718312013,68.0,100.32134788918262,-161.62883640226144,-127.97675515817846,0.0,0.0,0.0,1.7832966302770434,-289.6055915604399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
858.0,60.0,51480.0,40.0,1.0459816091276326,68.0,99.78460658901575,-158.94476295048432,-519.089204124958,0.0,17846.443375414456,17846.443375414456,1.7846384835274607,17168.409408339012,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.44072292357424
859.0,60.0,51540.0,40.0,0.0,68.0,131.6037242309684,-318.0621047596329,-0.0,0.0,0.0,0.0,1.705090689422579,-318.0621047596329,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
860.0,60.0,51600.0,40.0,0.3628965249244974,68.0,131.0142429757114,-315.11429547597305,-274.17051184491874,0.0,0.0,0.0,1.7065643925607215,-589.2848073208918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
861.0,60.0,51660.0,40.0,1.657312959905742,68.0,129.92209039693776,-309.6527859162188,-1237.0848633356677,0.0,0.0,0.0,1.7092947740076556,-1546.7376492518865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
862.0,60.0,51720.0,40.0,0.03568221045012984,68.0,127.05544002460461,-295.3175742276188,-25.785540401525836,0.0,0.0,0.0,1.7164613999384886,-321.10311462914467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
863.0,60.0,51780.0,40.0,0.0,68.0,126.46032270554653,-292.34158077177716,-0.0,0.0,0.0,0.0,1.7179491932361337,-292.34158077177716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
864.0,60.0,51840.0,40.0,0.08939703353640471,68.0,125.91851065243382,-289.6321500885773,-63.758548312713614,0.0,0.0,0.0,1.7193037233689155,-353.39069840129093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
865.0,60.0,51900.0,40.0,0.005084526535163989,68.0,125.26355305335998,-286.356914321985,-3.598674087977116,0.0,0.0,0.0,1.7209411173666,-289.95558840996216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
866.0,60.0,51960.0,40.0,0.0,68.0,124.72616308559297,-283.6695970887362,-0.0,0.0,0.0,0.0,1.7222845922860177,-283.6695970887362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
867.0,60.0,52020.0,40.0,0.0,68.0,124.20042327670726,-281.0405386146933,-0.0,0.0,0.0,0.0,1.7235989418082318,-281.0405386146933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
868.0,60.0,52080.0,40.0,0.0,68.0,123.67955604039851,-278.4358463347398,-0.0,0.0,0.0,0.0,1.7249011098990037,-278.4358463347398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
869.0,60.0,52140.0,40.0,0.0,68.0,123.16351621751554,-275.8552944222461,-0.0,0.0,0.0,0.0,1.726191209456211,-275.8552944222461,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
870.0,60.0,52200.0,40.0,0.7343025819467153,68.0,122.65225906744352,-273.29865914355054,-503.8002234837367,0.0,0.0,0.0,1.7274693523313913,-777.0988826272873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
871.0,60.0,52260.0,40.0,0.2572124874107915,68.0,121.21202076827194,-266.09648300797596,-173.39674417856676,0.0,0.0,0.0,1.7310699480793201,-439.49322718654275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
872.0,60.0,52320.0,40.0,3.1274066716879863,68.0,120.39748481645,-262.0232463795973,-2087.158317431976,0.0,0.0,0.0,1.733106287958875,-2349.181563811573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
873.0,60.0,52380.0,40.0,16.274720594626327,68.0,116.04362286200944,-240.25096002678023,-10273.180360775756,0.0,0.0,0.0,1.7439909428449765,-10513.431320802536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
874.0,60.0,52440.0,40.0,15.412029803072038,68.0,96.558526714738,-142.81215802299053,-7235.79910307025,0.0,17927.095636828013,17927.095636828013,1.792703683213155,10548.484375734773,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.7849272804669
875.0,60.0,52500.0,40.0,0.1848098997778205,68.0,116.10858853541987,-240.5758328085534,-116.75822165231095,0.0,0.0,0.0,1.7438285286614503,-357.33405446086437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
876.0,60.0,52560.0,40.0,0.03128860868471674,68.0,115.44632250681249,-237.26404989777998,-19.595344348391095,0.0,0.0,0.0,1.7454841937329688,-256.85939424617106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
877.0,60.0,52620.0,40.0,0.0,68.0,114.9702714593002,-234.88346920104362,-0.0,0.0,0.0,0.0,1.7466743213517495,-234.88346920104362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
878.0,60.0,52680.0,40.0,2.218798948750601,68.0,114.53494955143448,-232.7065620476047,-1372.7975187519123,0.0,0.0,0.0,1.7477626261214139,-1605.504080799517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
879.0,60.0,52740.0,40.0,0.06618332004982205,68.0,111.55938425551477,-217.8267012798112,-39.31368166433889,0.0,0.0,0.0,1.755201539361213,-257.1403829441501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
880.0,60.0,52800.0,40.0,1.2666807801837066,68.0,111.08281243684516,-215.44351637125553,-747.4124980671252,0.0,0.0,0.0,1.7563929689078872,-962.8560144383807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
881.0,60.0,52860.0,40.0,1.3132933214456093,68.0,109.29830065902168,-206.51973747488492,-755.4624676558947,0.0,0.0,0.0,1.7608542483524459,-961.9822051307796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
882.0,60.0,52920.0,40.0,0.0,68.0,107.51540835802298,-197.60405706981697,-0.0,0.0,0.0,0.0,1.7653114791049425,-197.60405706981697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
883.0,60.0,52980.0,40.0,0.8828739742108299,68.0,107.14917834865604,-195.77265664454634,-492.11657167139197,0.0,0.0,0.0,1.7662270541283598,-687.8892283159383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
884.0,60.0,53040.0,40.0,0.3951999225064922,68.0,105.87427700166315,-189.39727830486078,-216.10324320933995,0.0,0.0,0.0,1.7694143074958422,-405.5005215142007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
885.0,60.0,53100.0,40.0,0.613790317386746,68.0,105.12274152210577,-185.63908710898778,-331.8037426640309,0.0,0.0,0.0,1.7712931461947357,-517.4428297730187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
886.0,60.0,53160.0,40.0,3.8748867192401644,68.0,104.16373746518158,-180.84341118739107,-2063.845753069573,0.0,0.0,0.0,1.773690656337046,-2244.6891642569644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
887.0,60.0,53220.0,40.0,0.0,68.0,100.00353677982183,-160.03956357930196,-0.0,0.0,0.0,0.0,1.7840911580504455,-160.03956357930196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
888.0,60.0,53280.0,40.0,0.0,68.0,99.7069270252558,-158.5563120249287,-0.0,0.0,17848.385370878612,17848.385370878612,1.7848326824368606,17689.829058853684,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4730895146435
889.0,60.0,53340.0,40.0,0.8243931261277291,68.0,132.49241917552447,-322.50618705154886,-632.9495171845373,0.0,0.0,0.0,1.7028689520611888,-955.4557042360861,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
890.0,60.0,53400.0,40.0,0.0,68.0,130.72162278247038,-313.6509944557461,-0.0,0.0,0.0,0.0,1.7072959430438241,-313.6509944557461,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
891.0,60.0,53460.0,40.0,0.0,68.0,130.14031687033065,-310.74406747686396,-0.0,0.0,0.0,0.0,1.7087492078241735,-310.74406747686396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
892.0,60.0,53520.0,40.0,0.0,68.0,129.56439851910687,-307.8640819858455,-0.0,0.0,0.0,0.0,1.710189003702233,-307.8640819858455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
893.0,60.0,53580.0,40.0,1.2235386547369433,68.0,128.99381779672024,-305.0107882881597,-903.870276227769,0.0,0.0,0.0,1.7116154555081995,-1208.8810645159288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
894.0,60.0,53640.0,40.0,41.99716971599018,68.0,126.7533348322193,-293.80684172711375,-30243.689715966793,0.0,0.0,0.0,1.7172166629194519,-30537.496557693907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
895.0,60.0,53700.0,40.0,5.583323665547753,68.0,70.15658365106299,-10.78439263487864,-1397.6663747232453,4265.1775,18587.14637852707,22852.323878527073,1.8587085408723425,21443.87311116895,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.7857729754512
896.0,60.0,53760.0,40.0,0.0,68.0,109.89964341826378,-209.52686238775883,-0.0,0.0,17593.56662519359,17593.56662519359,1.7593508914543405,17384.03976280583,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.2261104198932
897.0,60.0,53820.0,40.0,0.0,68.0,142.11840015623093,-370.64267289602054,-0.0,0.0,0.0,0.0,1.6788039996094226,-370.64267289602054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
898.0,60.0,53880.0,40.0,2.267584197411753,68.0,141.43146856393807,-367.2075453038508,-1909.258388698103,0.0,0.0,0.0,1.6805213285901548,-2276.465934001954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
899.0,60.0,53940.0,40.0,2.58500749272771,68.0,137.21237431711037,-346.109189624988,-2085.988591905316,0.0,0.0,0.0,1.6910690642072241,-2432.097781530304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
900.0,60.0,54000.0,40.0,0.0,68.0,132.70483936808614,-323.5684332384901,-0.0,0.0,0.0,0.0,1.7023379015797846,-323.5684332384901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
901.0,60.0,54060.0,40.0,0.38905584567567564,68.0,132.10515294416868,-320.5695911346169,-297.4571724988565,0.0,0.0,0.0,1.7038371176395783,-618.0267636334734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
902.0,60.0,54120.0,40.0,0.0,68.0,130.95973138354483,-314.84170024750284,-0.0,0.0,0.0,0.0,1.706700671541138,-314.84170024750284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
903.0,60.0,54180.0,40.0,0.7869189330268347,68.0,130.37621867363114,-311.9237377710417,-590.354303205429,0.0,0.0,0.0,1.7081594533159221,-902.2780409764707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
904.0,60.0,54240.0,40.0,1.4842062908050397,68.0,128.70397924546162,-303.5613973795545,-1092.863554076971,0.0,0.0,0.0,1.712340051886346,-1396.4249514565254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
905.0,60.0,54300.0,40.0,0.011874318264595554,68.0,126.11591131489543,-290.61928835669954,-8.488298803723856,0.0,0.0,0.0,1.7188102217127614,-299.1075871604234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
906.0,60.0,54360.0,40.0,17.173280619314223,68.0,125.56155946568828,-287.8471501200148,-12197.210819475282,0.0,0.0,0.0,1.7201961013357794,-12485.057969595297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
907.0,60.0,54420.0,40.0,42.239495770315465,68.0,102.42234377875383,-172.13525222630508,-21887.056982828493,0.0,0.0,0.0,1.7780441405531153,-22059.192235054797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
908.0,60.0,54480.0,40.0,0.14460097702991243,68.0,61.538880662320395,32.310013925960504,-25.853713370856084,4265.1775,18802.58965994554,23067.767159945543,1.880252798344199,23074.223460500645,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,313.3764943324257
909.0,60.0,54540.0,40.0,9.114684066365296,68.0,104.30355462389068,-181.54259256895665,-4865.250128983481,4265.1775,17733.46930396354,21998.646803963537,1.7733411134402735,16951.8540824111,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,295.55782173272564
910.0,60.0,54600.0,40.0,0.8723720780157735,68.0,135.7213188714896,-338.6528930152912,-693.1687938346827,0.0,0.0,0.0,1.694796702821276,-1031.821686849974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
911.0,60.0,54660.0,40.0,0.0,68.0,133.80898937965847,-329.089938164456,-0.0,0.0,0.0,0.0,1.6995775265508537,-329.089938164456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
912.0,60.0,54720.0,40.0,0.0,68.0,133.19906965977157,-326.03992258459505,-0.0,0.0,0.0,0.0,1.701102325850571,-326.03992258459505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
913.0,60.0,54780.0,40.0,0.0,68.0,132.5948026944432,-323.018174642114,-0.0,0.0,0.0,0.0,1.702612993263892,-323.018174642114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
914.0,60.0,54840.0,40.0,0.0,68.0,131.99613609377172,-320.0244323516877,-0.0,0.0,0.0,0.0,1.7041096597655707,-320.0244323516877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
915.0,60.0,54900.0,40.0,0.0,68.0,131.40301795340682,-317.05843615607927,-0.0,0.0,0.0,0.0,1.705592455116483,-317.05843615607927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
916.0,60.0,54960.0,40.0,0.5511682527411752,68.0,130.81539685004918,-314.1199289036359,-415.5011705548207,0.0,0.0,0.0,1.707061507874877,-729.6210994584567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
917.0,60.0,55020.0,40.0,0.0,68.0,129.46315162770244,-307.35777830992356,-0.0,0.0,0.0,0.0,1.7104421209307439,-307.35777830992356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
918.0,60.0,55080.0,40.0,0.7701517769356544,68.0,128.89350926459207,-304.50917705014194,-568.2964528303498,0.0,0.0,0.0,1.7118662268385199,-872.8056298804918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
919.0,60.0,55140.0,40.0,0.0,68.0,127.27589260860549,-296.4199878632166,-0.0,0.0,0.0,0.0,1.7159102684784862,-296.4199878632166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
920.0,60.0,55200.0,40.0,0.752719545281331,68.0,126.72652182876699,-293.67275837875513,-541.8931918864242,0.0,0.0,0.0,1.7172836954280826,-835.5659502651794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
921.0,60.0,55260.0,40.0,0.2377020138963162,68.0,125.1779234329142,-285.9287076778292,-168.06933496874126,0.0,0.0,0.0,1.7211551914177146,-453.99804264657047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
922.0,60.0,55320.0,40.0,0.49328186961623544,68.0,124.33650494244118,-281.7210399775593,-345.33398861981397,0.0,0.0,0.0,1.723258737643897,-627.0550285973733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
923.0,60.0,55380.0,40.0,9.02921279162643,68.0,123.17435082272252,-275.9094748555153,-6234.015536535797,0.0,0.0,0.0,1.7261641229431937,-6509.925011391312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
924.0,60.0,55440.0,40.0,0.0,68.0,111.10916383591066,-215.57529138209765,-0.0,0.0,0.0,0.0,1.7563270904102233,-215.57529138209765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
925.0,60.0,55500.0,40.0,0.3752247548754448,68.0,110.70962679121196,-213.57733300933242,-220.24121783044987,0.0,0.0,0.0,1.7573259330219702,-433.8185508397823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
926.0,60.0,55560.0,40.0,0.0,68.0,109.90560801602317,-209.5566894543392,-0.0,0.0,0.0,0.0,1.7593359799599422,-209.5566894543392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
927.0,60.0,55620.0,40.0,0.0,68.0,109.51722556335594,-207.61451166772932,-0.0,0.0,0.0,0.0,1.7603069360916102,-207.61451166772932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
928.0,60.0,55680.0,40.0,0.0,68.0,109.13244265110063,-205.69033404405684,-0.0,0.0,0.0,0.0,1.7612688933722485,-205.69033404405684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
929.0,60.0,55740.0,40.0,0.9965961703241317,68.0,108.75122591860698,-203.78398975726293,-568.7589355839731,0.0,0.0,0.0,1.7622219352034825,-772.542925341236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
930.0,60.0,55800.0,40.0,0.1749673539617197,68.0,107.3194314150957,-196.6240383727128,-97.77459720717303,0.0,0.0,0.0,1.7658014214622608,-294.3986355798858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
931.0,60.0,55860.0,40.0,0.8499226766182552,68.0,106.77380691393506,-193.8955428428381,-471.1011082944838,0.0,0.0,0.0,1.7671654827151624,-664.9966511373219,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
932.0,60.0,55920.0,40.0,0.00906747038076368,68.0,105.54133358627983,-187.7323336063691,-4.933214413326211,0.0,0.0,0.0,1.7702466660343004,-192.6655480196953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
933.0,60.0,55980.0,40.0,0.0,68.0,105.18425637591157,-185.94670343353516,-0.0,0.0,0.0,0.0,1.7711393590602211,-185.94670343353516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
934.0,60.0,56040.0,40.0,0.0,68.0,104.83963155418458,-184.2233437171629,-0.0,0.0,0.0,0.0,1.7720009211145387,-184.2233437171629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
935.0,60.0,56100.0,40.0,0.03909480190497259,68.0,104.49820072581191,-182.51595615118197,-20.931251145021445,0.0,0.0,0.0,1.7728544981854704,-203.4472072962034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
936.0,60.0,56160.0,40.0,0.0,68.0,104.12114129829499,-180.63040123147331,-0.0,0.0,0.0,0.0,1.7737971467542626,-180.63040123147331,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
937.0,60.0,56220.0,40.0,0.0,68.0,103.7863694595185,-178.95631316598767,-0.0,0.0,0.0,0.0,1.7746340763512038,-178.95631316598767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
938.0,60.0,56280.0,40.0,0.0,68.0,103.45470029634996,-177.29774059973082,-0.0,0.0,0.0,0.0,1.7754632492591251,-177.29774059973082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
939.0,60.0,56340.0,40.0,0.7180249291035875,68.0,103.12610505309725,-175.65453973458287,-376.2505026120702,0.0,0.0,0.0,1.776284737367257,-551.9050423466531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
940.0,60.0,56400.0,40.0,0.0,68.0,102.10323036203324,-170.53946697620543,-0.0,0.0,0.0,0.0,1.778841924094917,-170.53946697620543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
941.0,60.0,56460.0,40.0,0.08326116280292394,68.0,101.787160583334,-168.95890199703953,-42.70407132807584,0.0,0.0,0.0,1.779632098541665,-211.6629733251154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
942.0,60.0,56520.0,40.0,0.0,68.0,101.39487444380345,-166.99720310730112,-0.0,0.0,0.0,0.0,1.7806128138904915,-166.99720310730112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
943.0,60.0,56580.0,40.0,0.0,68.0,101.08536972934998,-165.44946793766513,-0.0,0.0,0.0,0.0,1.781386575676625,-165.44946793766513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
944.0,60.0,56640.0,40.0,1.1142954610531883,68.0,100.77873351402592,-163.916077224767,-562.1867166613441,0.0,0.0,0.0,1.7821531662149352,-726.1027938861112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
