Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
945.0,60.0,56700.0,40.0,0.7125239812965278,68.0,99.43300895275173,-157.18653439436156,-351.52464333753386,0.0,17855.23334515403,17855.23334515403,1.7855174776181206,17346.522167422132,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5872224192338
946.0,60.0,56760.0,40.0,3.695862118084062,68.0,131.58223235465007,-317.9546306848096,-2809.671577940302,0.0,0.0,0.0,1.7051444191133749,-3127.6262086251118,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
947.0,60.0,56820.0,40.0,2.097202715984418,68.0,125.78563792907919,-288.96769563144755,-1493.4255217610955,0.0,0.0,0.0,1.719635905177302,-1782.3932173925432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
948.0,60.0,56880.0,40.0,0.6729200196777916,68.0,122.48223467723894,-272.4484209528974,-460.7363101592779,0.0,0.0,0.0,1.7278944133069027,-733.1847311121753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
949.0,60.0,56940.0,40.0,0.0,68.0,121.1233847886051,-265.65324251237394,-0.0,0.0,0.0,0.0,1.7312915380284872,-265.65324251237394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
950.0,60.0,57000.0,40.0,0.04689345696604789,68.0,120.63103563881363,-263.1911601618087,-31.386512373215883,0.0,0.0,0.0,1.732522410902966,-294.5776725350246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
951.0,60.0,57060.0,40.0,0.0,68.0,120.08507931903179,-260.46100531197544,-0.0,0.0,0.0,0.0,1.7338873017024206,-260.46100531197544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
952.0,60.0,57120.0,40.0,0.0,68.0,119.60235321598712,-258.04704477407904,-0.0,0.0,0.0,0.0,1.7350941169600322,-258.04704477407904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
953.0,60.0,57180.0,40.0,0.43099568244301234,68.0,119.12410103318231,-255.65545689604212,-283.0807129070221,0.0,0.0,0.0,1.7362897474170442,-538.7361698030642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
954.0,60.0,57240.0,40.0,2.0099404127921514,68.0,118.12563290738072,-250.6624336498776,-1303.482795386666,0.0,0.0,0.0,1.7387859177315481,-1554.1452290365437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
955.0,60.0,57300.0,40.0,0.0223013099665288,68.0,115.2452536771782,-236.25856828599882,-13.929581123590006,0.0,0.0,0.0,1.7459868658070545,-250.18814940958882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
956.0,60.0,57360.0,40.0,0.0,68.0,114.78156679918358,-233.9398168897939,-0.0,0.0,0.0,0.0,1.747146083002041,-233.9398168897939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
957.0,60.0,57420.0,40.0,1.6664827965797824,68.0,114.34799381186085,-231.7716555347447,-1028.48665536067,0.0,0.0,0.0,1.7482300154703478,-1260.2583108954148,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
958.0,60.0,57480.0,40.0,0.0,68.0,112.01229068993085,-220.0915430879175,-0.0,0.0,0.0,0.0,1.7540692732751728,-220.0915430879175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
959.0,60.0,57540.0,40.0,0.0,68.0,111.60438343801549,-218.05172795665592,-0.0,0.0,0.0,0.0,1.7550890414049614,-218.05172795665592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
960.0,60.0,57600.0,40.0,0.7410487573146098,68.0,111.20025668294673,-216.03081789421864,-437.98265801264733,0.0,0.0,0.0,1.7560993582926332,-654.013475906866,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
961.0,60.0,57660.0,40.0,0.0,68.0,109.98813905257411,-209.96940106062917,-0.0,0.0,0.0,0.0,1.7591296523685647,-209.96940106062917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
962.0,60.0,57720.0,40.0,0.0,68.0,109.59899169974402,-208.02339825026993,-0.0,0.0,0.0,0.0,1.76010252075064,-208.02339825026993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
963.0,60.0,57780.0,40.0,1.6433788157901312,68.0,109.21345097644387,-206.09543105328476,-944.1842686832081,0.0,0.0,0.0,1.7610663725588904,-1150.2796997364928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
964.0,60.0,57840.0,40.0,0.0,68.0,107.08157700859174,-195.43460372759225,-0.0,0.0,0.0,0.0,1.7663960574785207,-195.43460372759225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
965.0,60.0,57900.0,40.0,0.0,68.0,106.71936776139752,-193.62330986203742,-0.0,0.0,0.0,0.0,1.7673015805965062,-193.62330986203742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
966.0,60.0,57960.0,40.0,1.6562547550283733,68.0,106.36051548054895,-191.82880312324934,-912.3583713697345,0.0,0.0,0.0,1.7681987112986275,-1104.1871744929838,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
967.0,60.0,58020.0,40.0,1.6831077772636334,68.0,104.31406721802895,-181.59516272673488,-898.5587429880867,0.0,0.0,0.0,1.7733148319549277,-1080.1539057148216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
968.0,60.0,58080.0,40.0,1.8269501673886697,68.0,102.31216107868325,-171.58426339795776,-944.9919028407274,0.0,0.0,0.0,1.778319597303292,-1116.5761662386851,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
969.0,60.0,58140.0,40.0,0.7382987605097624,68.0,100.24275164507011,-161.23580144824135,-369.2032471680267,0.0,0.0,0.0,1.7834931208873246,-530.439048616268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
970.0,60.0,58200.0,40.0,0.0,68.0,99.2596610110823,-156.31967617419016,-0.0,0.0,17859.567057911267,17859.567057911267,1.7859508474722943,17703.247381737077,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6594509651878
971.0,60.0,58260.0,40.0,2.656430119667212,68.0,132.07002204606997,-320.39391262637747,-2030.2298798061938,0.0,0.0,0.0,1.703924944884825,-2350.6237924325715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
972.0,60.0,58320.0,40.0,4.562510920306819,68.0,127.71348713334498,-298.60825965473174,-3321.9941730270025,0.0,0.0,0.0,1.7148162821666375,-3620.602432681734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
973.0,60.0,58380.0,40.0,0.8637394544580166,68.0,121.00323390020138,-265.05240592746503,-580.7827220806524,0.0,0.0,0.0,1.7315919152494965,-845.8351280081174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
974.0,60.0,58440.0,40.0,0.8190944681619697,68.0,119.43560309622522,-257.21318017414154,-540.1044584570029,0.0,0.0,0.0,1.735510992259437,-797.3176386311445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
975.0,60.0,58500.0,40.0,5.697291090383764,68.0,117.95789231136442,-249.8236159915147,-3686.8635986796025,0.0,0.0,0.0,1.739205269221589,-3936.687214671117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
976.0,60.0,58560.0,40.0,0.0,68.0,110.66182249942545,-213.3382788683053,-0.0,0.0,0.0,0.0,1.7574454437514364,-213.3382788683053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
977.0,60.0,58620.0,40.0,14.627540256535536,68.0,110.26643142787138,-211.3610531957177,-8531.939597085024,0.0,0.0,0.0,1.7584339214303215,-8743.300650280742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
978.0,60.0,58680.0,40.0,0.2837802046340289,68.0,94.06201170829532,-130.3278762122322,-127.35115028760436,4265.1775,17989.508716717293,22254.686216717295,1.7989449707292617,21997.007190217457,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.82514527862156
979.0,60.0,58740.0,40.0,0.07887843888746753,68.0,134.83022400502915,-334.19680947311224,-62.0917150014999,0.0,0.0,0.0,1.6970244399874272,-396.28852447461213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
980.0,60.0,58800.0,40.0,8.342229811188803,68.0,134.09576160490204,-330.5239953466479,-6515.995618383015,0.0,0.0,0.0,1.698860595987745,-6846.519613729663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
981.0,60.0,58860.0,40.0,0.17390819488698658,68.0,121.40674610872064,-267.07024283701116,-117.51925118264184,0.0,0.0,0.0,1.7305831347281984,-384.589494019653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
982.0,60.0,58920.0,40.0,0.0,68.0,120.6939661380772,-263.50585568147136,-0.0,0.0,0.0,0.0,1.7323650846548069,-263.50585568147136,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
983.0,60.0,58980.0,40.0,0.0,68.0,120.2055968534305,-261.0636753775222,-0.0,0.0,0.0,0.0,1.7335860078664238,-261.0636753775222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
984.0,60.0,59040.0,40.0,2.195882944841781,68.0,119.72175379020281,-258.6441292750847,-1453.1639052306614,0.0,0.0,0.0,1.734795615524493,-1711.808034505746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
985.0,60.0,59100.0,40.0,0.0,68.0,116.54916977645476,-242.77904022345723,-0.0,0.0,0.0,0.0,1.742727075558863,-242.77904022345723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
986.0,60.0,59160.0,40.0,0.0,68.0,116.09921459084984,-240.52895667707065,-0.0,0.0,0.0,0.0,1.7438519635228755,-240.52895667707065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
987.0,60.0,59220.0,40.0,0.0,68.0,115.65342960362287,-238.29972697359014,-0.0,0.0,0.0,0.0,1.7449664259909428,-238.29972697359014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
988.0,60.0,59280.0,40.0,0.0,68.0,115.21177616524814,-236.09115783896388,-0.0,0.0,0.0,0.0,1.7460705595868797,-236.09115783896388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
989.0,60.0,59340.0,40.0,9.972417802610368,68.0,114.77421598440495,-233.90305779041,-6189.861129867057,0.0,0.0,0.0,1.7471644600389875,-6423.764187657467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
990.0,60.0,59400.0,40.0,35.26748860374049,68.0,102.86871539144057,-174.36741545813942,-18405.079315374944,0.0,0.0,0.0,1.7769282115213985,-18579.446730833082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
991.0,60.0,59460.0,40.0,8.983673722399729,68.0,68.43444794185247,-2.1725367258731487,-2120.446617235682,4265.1775,18630.199912482105,22895.377412482107,1.8630138801453688,20772.75825852055,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.50333187470176
992.0,60.0,59520.0,40.0,15.510083124260845,68.0,106.93369519621157,-194.69509356415432,-8617.623167745298,0.0,17667.715573969257,17667.715573969257,1.766765762009471,8855.397312659805,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.46192623282093
993.0,60.0,59580.0,40.0,0.0,68.0,123.34586956577735,-276.7671858320557,-0.0,0.0,0.0,0.0,1.7257353260855566,-276.7671858320557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
994.0,60.0,59640.0,40.0,4.6603285547465605,68.0,122.83292235931425,-274.2020991159733,-3204.4100971824523,0.0,0.0,0.0,1.7270176941017144,-3478.6121962984257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
995.0,60.0,59700.0,40.0,4.969138310452052,68.0,116.38582711174936,-241.96221522835813,-3150.8116517900876,0.0,0.0,0.0,1.7431354322206265,-3392.773867018446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
996.0,60.0,59760.0,40.0,0.8770562328787148,68.0,110.09782056207058,-210.51788359345977,-510.3410782558991,0.0,0.0,0.0,1.7588554485948236,-720.8589618493588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
997.0,60.0,59820.0,40.0,1.4333962353361545,68.0,108.76181467097157,-203.83694075823942,-818.1673816705791,0.0,0.0,0.0,1.7621954633225712,-1022.0043224288185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
998.0,60.0,59880.0,40.0,0.0,68.0,106.86768021783165,-194.36497354016117,-0.0,0.0,0.0,0.0,1.7669307994554209,-194.36497354016117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
999.0,60.0,59940.0,40.0,0.8962355999076657,68.0,106.50745337261526,-192.56359303979323,-494.79019138936087,0.0,0.0,0.0,1.767831366568462,-687.3537844291541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1000.0,60.0,60000.0,40.0,1.7544044501510048,68.0,105.2335443919866,-186.19317721037442,-950.0123883381788,0.0,0.0,0.0,1.7710161390200336,-1136.2055655485533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1001.0,60.0,60060.0,40.0,3.783114879302683,68.0,103.12775475849438,-175.6627893894134,-1982.4326641880189,0.0,0.0,0.0,1.776280613103764,-2158.095453577432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1002.0,60.0,60120.0,40.0,4.5628534771607185,68.0,99.12804275916439,-155.6614949318815,-2239.5388385574356,0.0,17862.85752500265,17862.85752500265,1.7862798931020891,15467.657191513335,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.71429208337753
1003.0,60.0,60180.0,40.0,3.8994992860632864,68.0,127.79506671673047,-299.0162133447198,-2841.891745689306,0.0,0.0,0.0,1.7146123332081737,-3140.9079590340257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1004.0,60.0,60240.0,40.0,0.6616433152226603,68.0,121.97385652340262,-269.9061826236476,-450.22319808716986,0.0,0.0,0.0,1.7291653586914935,-720.1293807108175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1005.0,60.0,60300.0,40.0,1.2249766301654323,68.0,120.63920280346429,-263.23200156866204,-819.9787569909607,0.0,0.0,0.0,1.7325019929913392,-1083.2107585596227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1006.0,60.0,60360.0,40.0,15.933062594643646,68.0,118.63163123769674,-253.19277123452508,-10399.803172801323,0.0,0.0,0.0,1.7375209219057581,-10652.995944035849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1007.0,60.0,60420.0,40.0,0.0,68.0,98.88787262148634,-154.46048004770753,-0.0,0.0,17868.861798139897,17868.861798139897,1.7868803184462843,17714.40131809219,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8143633023316
1008.0,60.0,60480.0,40.0,0.0,68.0,131.71890583434518,-318.6380915220837,-0.0,0.0,0.0,0.0,1.704802735414137,-318.6380915220837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1009.0,60.0,60540.0,40.0,0.0,68.0,131.12835707247655,-315.68494397554934,-0.0,0.0,0.0,0.0,1.7062791073188086,-315.68494397554934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1010.0,60.0,60600.0,40.0,0.012198745368567854,68.0,130.54328153453696,-312.7591662905088,-9.168535456605373,0.0,0.0,0.0,1.7077417961636576,-321.92770174711416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1011.0,60.0,60660.0,40.0,0.0,68.0,129.9466359647313,-309.7755305361186,-0.0,0.0,0.0,0.0,1.7092334100881716,-309.7755305361186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1012.0,60.0,60720.0,40.0,0.0,68.0,129.37251265404538,-306.9045214749947,-0.0,0.0,0.0,0.0,1.7106687183648865,-306.9045214749947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1013.0,60.0,60780.0,40.0,0.6711375790006731,68.0,128.80371033570617,-304.0601210133776,-494.7334110406669,0.0,0.0,0.0,1.7120907241607346,-798.7935320540446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1014.0,60.0,60840.0,40.0,0.5119478784630181,68.0,127.32326419981003,-296.6568782055119,-371.0942980799954,0.0,0.0,0.0,1.715791839500475,-667.7511762855072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1015.0,60.0,60900.0,40.0,9.145306168190823,68.0,126.08568576558066,-290.4681399459924,-6535.183177805364,0.0,0.0,0.0,1.7188857855860484,-6825.651317751356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1016.0,60.0,60960.0,40.0,0.0,68.0,113.43534658174292,-227.2077954396935,-0.0,0.0,0.0,0.0,1.7505116335456428,-227.2077954396935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1017.0,60.0,61020.0,40.0,0.0,68.0,113.01425040443759,-225.10202666468277,-0.0,0.0,0.0,0.0,1.751564373988906,-225.10202666468277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1018.0,60.0,61080.0,40.0,3.963764478570741,68.0,112.59705695934147,-223.0157742188773,-2388.666004247831,0.0,0.0,0.0,1.7526073576016463,-2611.6817784667082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1019.0,60.0,61140.0,40.0,0.0,68.0,107.75668952774863,-198.81062787380208,-0.0,0.0,0.0,0.0,1.7647082761806283,-198.81062787380208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1020.0,60.0,61200.0,40.0,0.3186876068240838,68.0,107.38822331714474,-196.96804491353544,-178.2697902654147,0.0,0.0,0.0,1.765629441707138,-375.23783517895015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1021.0,60.0,61260.0,40.0,0.42320084417139553,68.0,106.6927752685054,-193.49032921723494,-234.29007292679486,0.0,0.0,0.0,1.7673680618287366,-427.78040214402984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1022.0,60.0,61320.0,40.0,0.4634202630903144,68.0,105.899947312403,-189.5256474084388,-253.50624303062352,0.0,0.0,0.0,1.7693501317189926,-443.0318904390623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1023.0,60.0,61380.0,40.0,2.5679951079138212,68.0,105.07885296954733,-185.41961434115268,-1387.2753007273127,0.0,0.0,0.0,1.7714028675761317,-1572.6949150684654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1024.0,60.0,61440.0,40.0,0.0,68.0,102.1640946289664,-170.8438299216064,-0.0,0.0,0.0,0.0,1.778689763427584,-170.8438299216064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1025.0,60.0,61500.0,40.0,0.26350637322785414,68.0,101.84746075838565,-169.26044409738344,-135.2824841843272,0.0,0.0,0.0,1.779481348104036,-304.5429282817106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1026.0,60.0,61560.0,40.0,1.9104701085168794,68.0,101.28303530512765,-166.43793095347957,-971.8720372219166,0.0,0.0,0.0,1.780892411737181,-1138.309968175396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1027.0,60.0,61620.0,40.0,3.3164570245541976,68.0,99.17334547138059,-155.8880394648161,-1629.0299532190193,0.0,17861.724953482168,17861.724953482168,1.7861666363215485,16076.806960798333,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.69541589136946
1028.0,60.0,61680.0,40.0,2.488022872587285,68.0,128.96933878827667,-304.88837651051415,-1837.482889829925,0.0,0.0,0.0,1.7116766530293084,-2142.371266340439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1029.0,60.0,61740.0,40.0,0.07922929725843993,68.0,124.99876925355234,-285.0328142996774,-55.9019572151981,0.0,0.0,0.0,1.7216030768661192,-340.9347715148755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1030.0,60.0,61800.0,40.0,0.0,68.0,124.36689687999426,-281.8730204432117,-0.0,0.0,0.0,0.0,1.7231827578000143,-281.8730204432117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1031.0,60.0,61860.0,40.0,0.01369769400865634,68.0,123.84448676125497,-279.26061269629173,-9.53345987870302,0.0,0.0,0.0,1.7244887830968625,-288.79407257499474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1032.0,60.0,61920.0,40.0,0.0,68.0,123.30924949197718,-276.5840604272125,-0.0,0.0,0.0,0.0,1.725826876270057,-276.5840604272125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1033.0,60.0,61980.0,40.0,0.0,68.0,122.7966416814745,-274.02067092296505,-0.0,0.0,0.0,0.0,1.7271083957963138,-274.02067092296505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1034.0,60.0,62040.0,40.0,0.0,68.0,122.2887847357874,-271.4810389907929,-0.0,0.0,0.0,0.0,1.7283780381605314,-271.4810389907929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1035.0,60.0,62100.0,40.0,0.0,68.0,121.78563462375595,-268.9649444447939,-0.0,0.0,0.0,0.0,1.72963591344061,-268.9649444447939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1036.0,60.0,62160.0,40.0,0.0,68.0,121.28714772230234,-266.47216913975524,-0.0,0.0,0.0,0.0,1.7308821306942441,-266.47216913975524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1037.0,60.0,62220.0,40.0,0.9189788940934885,68.0,120.79328081264873,-264.0024969522408,-616.3243885807512,0.0,0.0,0.0,1.7321167979683783,-880.326885532992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1038.0,60.0,62280.0,40.0,0.2891542441915937,68.0,119.16172461731811,-255.84360053862787,-190.0086580226348,0.0,0.0,0.0,1.7361956884567047,-445.85225856126266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1039.0,60.0,62340.0,40.0,1.3994697480369336,68.0,118.33540313763577,-251.71142821360078,-910.0183923189544,0.0,0.0,0.0,1.7382614921559105,-1161.729820532555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1040.0,60.0,62400.0,40.0,1.2978887591911124,68.0,116.18230805768414,-240.944480819291,-820.7675343220133,0.0,0.0,0.0,1.7436442298557897,-1061.7120151413042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1041.0,60.0,62460.0,40.0,2.0555243292949887,68.0,114.21458124571477,-231.1045014945864,-1266.3111620354093,0.0,0.0,0.0,1.748563546885713,-1497.4156635299958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1042.0,60.0,62520.0,40.0,1.0803880577012597,68.0,111.43934190795639,-217.22640747333446,-640.686823731354,0.0,0.0,0.0,1.755501645230109,-857.9132312046885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1043.0,60.0,62580.0,40.0,1.9018212636039242,68.0,109.8493261190138,-209.2752414913605,-1102.7079143236235,0.0,0.0,0.0,1.7594766847024657,-1311.983155814984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1044.0,60.0,62640.0,40.0,0.9068300532470903,68.0,107.41775861696783,-197.11574160488524,-507.4915164289319,0.0,0.0,0.0,1.7655556034575803,-704.6072580338172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1045.0,60.0,62700.0,40.0,0.0,68.0,106.11187286474072,-190.58542005609237,-0.0,0.0,0.0,0.0,1.768820317838148,-190.58542005609237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1046.0,60.0,62760.0,40.0,0.19279271493026834,68.0,105.75865086511504,-188.81906857264187,-105.2378788232921,0.0,0.0,0.0,1.7697033728372125,-294.056947395934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1047.0,60.0,62820.0,40.0,0.09187842378311052,68.0,105.21365963266692,-186.09373981927308,-49.737125345696455,0.0,0.0,0.0,1.7710658509183328,-235.83086516496954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1048.0,60.0,62880.0,40.0,0.0,68.0,104.77658186594947,-183.90805217115727,-0.0,0.0,0.0,0.0,1.7721585453351263,-183.90805217115727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1049.0,60.0,62940.0,40.0,0.0,68.0,104.43573538400956,-182.20358673683702,-0.0,0.0,0.0,0.0,1.773010661539976,-182.20358673683702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1050.0,60.0,63000.0,40.0,1.9148384240521301,68.0,104.09804787765565,-180.514918340126,-1018.838878406133,0.0,0.0,0.0,1.773854880305861,-1199.353796746259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1051.0,60.0,63060.0,40.0,8.56935359310089,68.0,101.87522230043848,-169.39927078722684,-4401.426032456048,0.0,0.0,0.0,1.7794119442489038,-4570.825303243275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1052.0,60.0,63120.0,40.0,0.8282872055727613,68.0,93.40387096057185,-127.03672252618624,-367.18274398630285,4265.1775,18005.962289381605,22271.139789381603,1.8005903225985704,21776.920322869115,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.0993714896934
1053.0,60.0,63180.0,40.0,0.0,68.0,133.7641846711848,-328.86588399070155,-0.0,0.0,0.0,0.0,1.699689538322038,-328.86588399070155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1054.0,60.0,63240.0,40.0,0.0,68.0,133.154680202702,-325.8179449517537,-0.0,0.0,0.0,0.0,1.701213299493245,-325.8179449517537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1055.0,60.0,63300.0,40.0,0.8543778241136865,68.0,132.55082464021504,-322.79825430474125,-656.38527905056,0.0,0.0,0.0,1.7027229383994624,-979.1835333553013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1056.0,60.0,63360.0,40.0,0.0,68.0,130.7360522113981,-313.72315146527217,-0.0,0.0,0.0,0.0,1.7072598694715047,-313.72315146527217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1057.0,60.0,63420.0,40.0,0.0,68.0,130.15461256687115,-310.8155557330259,-0.0,0.0,0.0,0.0,1.7087134685828222,-310.8155557330259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1058.0,60.0,63480.0,40.0,0.0,68.0,129.578561722696,-307.9349076866698,-0.0,0.0,0.0,0.0,1.71015359569326,-307.9349076866698,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1059.0,60.0,63540.0,40.0,0.0,68.0,129.00784973530673,-305.08095757422967,-0.0,0.0,0.0,0.0,1.7115803756617332,-305.08095757422967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1060.0,60.0,63600.0,40.0,0.0,68.0,128.44242712401586,-302.2534579584399,-0.0,0.0,0.0,0.0,1.7129939321899603,-302.2534579584399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1061.0,60.0,63660.0,40.0,0.0,68.0,127.88224486672445,-299.4521636952911,-0.0,0.0,0.0,0.0,1.7143943878331889,-299.4521636952911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1062.0,60.0,63720.0,40.0,0.0,68.0,127.32725439567186,-296.6768319127761,-0.0,0.0,0.0,0.0,1.7157818640108204,-296.6768319127761,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1063.0,60.0,63780.0,40.0,0.7273560251322495,68.0,126.77740759322496,-293.9272219898329,-523.9408794579855,0.0,0.0,0.0,1.7171564810169375,-817.8681014478184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1064.0,60.0,63840.0,40.0,2.2369439658362986,68.0,125.26160955296339,-286.34719549129994,-1583.2051888654469,0.0,0.0,0.0,1.7209459761175916,-1869.5523843567469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1065.0,60.0,63900.0,40.0,0.0,68.0,121.796669625171,-269.02012699610725,-0.0,0.0,0.0,0.0,1.7296083259370725,-269.02012699610725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1066.0,60.0,63960.0,40.0,0.0,68.0,121.29808045098784,-266.5268402575006,-0.0,0.0,0.0,0.0,1.7308547988725305,-266.5268402575006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1067.0,60.0,64020.0,40.0,1.2805557640627103,68.0,120.80411221647148,-264.05666137640026,-858.9354566486292,0.0,0.0,0.0,1.7320897194588212,-1122.9921180250294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1068.0,60.0,64080.0,40.0,0.49383816667981145,68.0,118.72281176140032,-253.64873618992507,-322.71103888213173,0.0,0.0,0.0,1.7372929705964992,-576.3597750720568,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1069.0,60.0,64140.0,40.0,0.38371520302587275,68.0,117.65461382582457,-248.30701622309815,-247.3459724460998,0.0,0.0,0.0,1.7399634654354386,-495.65298866919795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1070.0,60.0,64200.0,40.0,0.7540888184995671,68.0,116.73599402937504,-243.71328921315768,-480.34159599470587,0.0,0.0,0.0,1.7422600149265624,-724.0548852078635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1071.0,60.0,64260.0,40.0,2.5694960603683756,68.0,115.39406496514448,-237.00272646281672,-1608.1023547372988,0.0,0.0,0.0,1.7456148375871388,-1845.1050812001156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1072.0,60.0,64320.0,40.0,7.191094698282196,68.0,111.97443451225263,-219.90223631860368,-4296.371644128561,0.0,0.0,0.0,1.7541639137193683,-4516.273880447165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1073.0,60.0,64380.0,40.0,7.062128245071655,68.0,103.60418619819352,-178.04527230714464,-3728.6350045484674,0.0,0.0,0.0,1.7750895345045161,-3906.680276855612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1074.0,60.0,64440.0,40.0,2.3240125669635465,68.0,96.36372982496732,-141.83804039842974,-1087.3435155714014,0.0,17931.965575046717,17931.965575046717,1.7931906754375817,16702.784019076887,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.8660929174453
1075.0,60.0,64500.0,40.0,0.6771022667269403,68.0,127.31987940239937,-296.63995190439294,-490.79029597789423,0.0,0.0,0.0,1.7158003014940015,-787.4302478822872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1076.0,60.0,64560.0,40.0,11.574903536142154,68.0,125.86049343971207,-289.34202436066306,-8249.722356002163,0.0,0.0,0.0,1.7194487664007199,-8539.064380362826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1077.0,60.0,64620.0,40.0,0.0,68.0,110.03459555898004,-210.20171535332048,-0.0,0.0,0.0,0.0,1.75901351110255,-210.20171535332048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1078.0,60.0,64680.0,40.0,0.0022715431622775794,68.0,109.64501764583225,-208.25355944701397,-1.313226441011821,0.0,0.0,0.0,1.7599874558854194,-209.56678588802578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1079.0,60.0,64740.0,40.0,0.0,68.0,109.25661648091257,-206.31128808634887,-0.0,0.0,0.0,0.0,1.7609584587977185,-206.31128808634887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1080.0,60.0,64800.0,40.0,0.0,68.0,108.87424890157853,-204.39918877856,-0.0,0.0,0.0,0.0,1.7619143777460538,-204.39918877856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1081.0,60.0,64860.0,40.0,0.0,68.0,108.49542511662698,-202.50481086544977,-0.0,0.0,0.0,0.0,1.7628614372084326,-202.50481086544977,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1082.0,60.0,64920.0,40.0,0.0,68.0,108.12011228206354,-200.6279901045921,-0.0,0.0,0.0,0.0,1.7637997192948411,-200.6279901045921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1083.0,60.0,64980.0,40.0,0.0,68.0,107.748277858293,-198.76856377576456,-0.0,0.0,0.0,0.0,1.7647293053542676,-198.76856377576456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1084.0,60.0,65040.0,40.0,0.0,68.0,107.37988960729805,-196.9263706668409,-0.0,0.0,0.0,0.0,1.765650275981755,-196.9263706668409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1085.0,60.0,65100.0,40.0,0.0,68.0,107.01491558984438,-195.10125105981362,-0.0,0.0,0.0,0.0,1.7665627110253892,-195.10125105981362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1086.0,60.0,65160.0,40.0,0.28460081436760604,68.0,106.65332416271141,-193.2930467169467,-157.46590165798747,0.0,0.0,0.0,1.7674666895932214,-350.75894837493416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1087.0,60.0,65220.0,40.0,36.28007235090891,68.0,106.00324412461023,-190.0422020898327,-19877.510832020384,0.0,0.0,0.0,1.7690918896884744,-20067.553034110217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1088.0,60.0,65280.0,40.0,0.358390804968741,68.0,68.81099086506657,-4.0555087709520725,-85.71239406034147,4265.1775,18620.786308523126,22885.963808523127,1.8620725228373336,22796.19590569183,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.3464384753854
1089.0,60.0,65340.0,40.0,2.3541861960277,68.0,111.06038171194893,-215.33134741168533,-1388.6631693829513,0.0,17564.54807266442,17564.54807266442,1.7564490457201276,15960.553555869783,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.74246787774035
1090.0,60.0,65400.0,40.0,0.32833740477253054,68.0,140.64091646889815,-363.25424435629236,-274.2985528390999,0.0,0.0,0.0,1.6824977088277546,-637.5527971953923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1091.0,60.0,65460.0,40.0,1.2754861134644604,68.0,139.45930628158152,-357.34538559483696,-1053.0517948692996,0.0,0.0,0.0,1.6854517342960462,-1410.3971804641365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1092.0,60.0,65520.0,40.0,1.6033969920150042,68.0,136.8453428828948,-344.27378152756864,-1288.986526815052,0.0,0.0,0.0,1.691986642792763,-1633.2603083426206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1093.0,60.0,65580.0,40.0,0.0,68.0,133.81833550818465,-329.13667519670264,-0.0,0.0,0.0,0.0,1.6995541612295384,-329.13667519670264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1094.0,60.0,65640.0,40.0,0.0,68.0,133.20832916809363,-326.08622645660193,-0.0,0.0,0.0,0.0,1.701079177079766,-326.08622645660193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1095.0,60.0,65700.0,40.0,0.0,68.0,132.60397638535983,-323.0640493684235,-0.0,0.0,0.0,0.0,1.7025900590366003,-323.0640493684235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1096.0,60.0,65760.0,40.0,0.011276322776185437,68.0,132.00522476264126,-320.06988190963517,-8.612090036901959,0.0,0.0,0.0,1.704086938093397,-328.68197194653715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1097.0,60.0,65820.0,40.0,2.4651249984283927,68.0,131.39606114803897,-317.02364737311956,-1870.229907339066,0.0,0.0,0.0,1.7056098471299026,-2187.2535547121856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1098.0,60.0,65880.0,40.0,1.479657631967875,68.0,127.34230890373601,-296.75211474532875,-1072.7894134754335,0.0,0.0,0.0,1.71574422774066,-1369.5415282207623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1099.0,60.0,65940.0,40.0,0.32379733371164754,68.0,124.80406543775543,-284.05916210861676,-227.93893405807322,0.0,0.0,0.0,1.7220898364056114,-511.99809616668995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1100.0,60.0,66000.0,40.0,3.3242604506020963,68.0,123.85515239246944,-279.3139481440769,-2313.946787565803,0.0,0.0,0.0,1.7244621190188263,-2593.2607357098796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1101.0,60.0,66060.0,40.0,0.0,68.0,119.04892564989595,-255.27952858487365,-0.0,0.0,0.0,0.0,1.7364776858752602,-255.27952858487365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1102.0,60.0,66120.0,40.0,0.0,68.0,118.57580265064601,-252.9135901312515,-0.0,0.0,0.0,0.0,1.737660493373385,-252.9135901312515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1103.0,60.0,66180.0,40.0,0.8526488184889871,68.0,118.1070645697772,-250.5695792673478,-552.826793115198,0.0,0.0,0.0,1.738832338575557,-803.3963723825458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1104.0,60.0,66240.0,40.0,0.0,68.0,116.61808774740823,-243.12367719499088,-0.0,0.0,0.0,0.0,1.7425547806314794,-243.12367719499088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1105.0,60.0,66300.0,40.0,0.0,68.0,116.1674938279474,-240.87039954264512,-0.0,0.0,0.0,0.0,1.7436812654301315,-240.87039954264512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1106.0,60.0,66360.0,40.0,0.0,68.0,115.72107602666938,-238.63800533627693,-0.0,0.0,0.0,0.0,1.7447973099333265,-238.63800533627693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1107.0,60.0,66420.0,40.0,1.2320815837424255,68.0,115.27879563918353,-236.42630102747228,-769.9113121839938,0.0,0.0,0.0,1.7459030109020413,-1006.3376132114661,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1108.0,60.0,66480.0,40.0,0.9491992788285082,68.0,113.41369712360734,-227.09953334805084,-578.4463267801871,0.0,0.0,0.0,1.7505657571909816,-805.5458601282379,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1109.0,60.0,66540.0,40.0,0.8851325593728958,68.0,111.92073654235753,-219.6337097577355,-528.434319119316,0.0,0.0,0.0,1.7542981586441062,-748.0680288770515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1110.0,60.0,66600.0,40.0,0.1661677458651534,68.0,110.53430265387739,-212.7005924597806,-97.29167441233231,0.0,0.0,0.0,1.7577642433653065,-309.9922668721129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1111.0,60.0,66660.0,40.0,0.2189062342079446,68.0,109.95977765432161,-209.8275746796871,-127.12621677680556,0.0,0.0,0.0,1.7592005558641959,-336.9537914564927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1112.0,60.0,66720.0,40.0,0.4391263981869769,68.0,109.3352834408362,-206.70467666777054,-252.7390874831037,0.0,0.0,0.0,1.7607617913979094,-459.44376415087424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1113.0,60.0,66780.0,40.0,14.344653180634797,68.0,108.48377210780163,-202.4465378545752,-8154.668259246394,0.0,0.0,0.0,1.762890569730496,-8357.114797100969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1114.0,60.0,66840.0,40.0,13.554495701752428,68.0,92.99509097540164,-124.99254313199371,-5962.763419380345,4265.1775,18016.18182253311,22281.359322533113,1.801612272561496,16193.603360020774,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.2696970422185
1115.0,60.0,66900.0,40.0,0.5667159446003655,68.0,123.00754921217612,-275.07535276645297,-390.49150961790184,0.0,0.0,0.0,1.7265811269695597,-665.5668623843549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1116.0,60.0,66960.0,40.0,2.244389567872463,68.0,121.77401908197625,-268.90685879476246,-1523.4989418122693,0.0,0.0,0.0,1.7296649522950593,-1792.4058006070318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1117.0,60.0,67020.0,40.0,0.0,68.0,118.4520589821704,-252.2947871897271,-0.0,0.0,0.0,0.0,1.7379698525445741,-252.2947871897271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1118.0,60.0,67080.0,40.0,0.0,68.0,117.98446776139359,-249.95651141035086,-0.0,0.0,0.0,0.0,1.739138830596516,-249.95651141035086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1119.0,60.0,67140.0,40.0,0.0,68.0,117.52121019030638,-247.63990684218484,-0.0,0.0,0.0,0.0,1.740296974524234,-247.63990684218484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1120.0,60.0,67200.0,40.0,1.4701337880715588,68.0,117.06224610451132,-245.3447726357828,-940.4313417383102,0.0,0.0,0.0,1.7414443847387218,-1185.776114374093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1121.0,60.0,67260.0,40.0,1.4646900921063768,68.0,114.86458476134924,-234.35496345705113,-910.2291426770544,0.0,0.0,0.0,1.746938538096627,-1144.5841061341055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1122.0,60.0,67320.0,40.0,0.29113706631528324,68.0,112.7432667371821,-223.74692306650695,-175.80000134451785,0.0,0.0,0.0,1.7522418331570448,-399.5469244110248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1123.0,60.0,67380.0,40.0,0.6288914448792919,68.0,112.00276537279014,-220.04390999009325,-375.8836501494244,0.0,0.0,0.0,1.7540930865680247,-595.9275601395177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1124.0,60.0,67440.0,40.0,0.04009938089044917,68.0,110.89830143025677,-214.52083519469872,-23.599460251531433,0.0,0.0,0.0,1.7568542464243582,-238.12029544623016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1125.0,60.0,67500.0,40.0,0.0,68.0,110.45698054178472,-212.31392903693845,-0.0,0.0,0.0,0.0,1.757957548645538,-212.31392903693845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1126.0,60.0,67560.0,40.0,0.0,68.0,110.06348795173906,-210.3461970698172,-0.0,0.0,0.0,0.0,1.7589412801206523,-210.3461970698172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1127.0,60.0,67620.0,40.0,1.0923928147455995,68.0,109.67364226301434,-208.3967021025574,-631.7946172172309,0.0,0.0,0.0,1.7599158943424642,-840.1913193197884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1128.0,60.0,67680.0,40.0,0.0,68.0,108.11647142701375,-200.60978334021993,-0.0,0.0,0.0,0.0,1.7638088214324656,-200.60978334021993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1129.0,60.0,67740.0,40.0,0.0,68.0,107.7446707467988,-198.75052575223972,-0.0,0.0,0.0,0.0,1.764738323133003,-198.75052575223972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1130.0,60.0,67800.0,40.0,0.27125827261806285,68.0,107.37631592662316,-196.90849982026805,-151.71161256547424,0.0,0.0,0.0,1.765659210183442,-348.6201123857423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1131.0,60.0,67860.0,40.0,0.02407525828710205,68.0,106.73019990594132,-193.6774779903085,-13.335888422120556,0.0,0.0,0.0,1.7672745002351467,-207.01336641242904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1132.0,60.0,67920.0,40.0,0.0,68.0,106.34653112785787,-191.75887179918925,-0.0,0.0,0.0,0.0,1.7682336721803553,-191.75887179918925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1133.0,60.0,67980.0,40.0,0.25144722693373084,68.0,105.99113430829561,-189.98164472920874,-137.7402973134644,0.0,0.0,0.0,1.769122164229261,-327.72194204267316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1134.0,60.0,68040.0,40.0,25.945674052844083,68.0,105.38374996769153,-186.94430777911055,-14081.968070907995,0.0,0.0,0.0,1.7706406250807711,-14268.912378687106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1135.0,60.0,68100.0,40.0,0.46717884650957003,68.0,78.93842292536043,-54.69959283763449,-151.0045731865279,4265.1775,18367.599676509635,22632.777176509633,1.8367539426865989,22427.073010485474,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.1266612751606
1136.0,60.0,68160.0,40.0,4.80884937455035,68.0,120.50369886400881,-262.55438923215917,-3213.553847209013,0.0,0.0,0.0,1.7328407528399778,-3476.1082364411723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1137.0,60.0,68220.0,40.0,2.3513827641704337,68.0,114.0612443371638,-230.33771212083917,-1445.582583830094,0.0,0.0,0.0,1.7489468891570905,-1675.9202959509332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1138.0,60.0,68280.0,40.0,3.473576116810618,68.0,110.95517295995764,-214.80523172424583,-2045.9238040240896,0.0,0.0,0.0,1.7567120676001058,-2260.7290357483353,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1139.0,60.0,68340.0,40.0,0.9008739532971047,68.0,106.76524473573235,-193.85272609816775,-499.27871062690684,0.0,0.0,0.0,1.7671868881606692,-693.1314367250745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1140.0,60.0,68400.0,40.0,0.5202608459036259,68.0,105.48062772771888,-187.42876281112729,-282.78902405509814,0.0,0.0,0.0,1.7703984306807028,-470.2177868662254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1141.0,60.0,68460.0,40.0,0.0,68.0,104.60914833077675,-183.07077002693887,-0.0,0.0,0.0,0.0,1.772577129173058,-183.07077002693887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1142.0,60.0,68520.0,40.0,2.1008048110358755,68.0,104.26985362794535,-181.37406454905738,-1120.7831327305237,0.0,0.0,0.0,1.7734253659301367,-1302.157197279581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1143.0,60.0,68580.0,40.0,1.5885725817581995,68.0,101.85649709251527,-169.30563194585193,-815.6821475224798,0.0,0.0,0.0,1.7794587572687117,-984.9877794683317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1144.0,60.0,68640.0,40.0,2.693274542507454,68.0,100.0309673485912,-160.1767351764534,-1342.0989605575546,0.0,0.0,0.0,1.784022581628522,-1502.275695734008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1145.0,60.0,68700.0,40.0,5.5910049543329805,68.0,97.24672065710743,-146.253598228567,-2656.862400500607,0.0,17909.89073183302,17909.89073183302,1.7909831983572315,15106.774733103846,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.49817886388365
1146.0,60.0,68760.0,40.0,3.9861194144291616,68.0,125.24490214208716,-286.263647014656,-2820.637618627966,0.0,0.0,0.0,1.720987744644782,-3106.9012656426216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1147.0,60.0,68820.0,40.0,4.296371916549966,68.0,119.4867183452005,-257.4687913646962,-2834.8168703732836,0.0,0.0,0.0,1.7353832041369988,-3092.28566173798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1148.0,60.0,68880.0,40.0,0.7349151766548041,68.0,113.75562241702602,-228.80939357731,-449.94654424755066,0.0,0.0,0.0,1.749710943957435,-678.7559378248607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1149.0,60.0,68940.0,40.0,3.5992114670212554,68.0,112.49764827847054,-222.51866285234203,-2166.0069957096403,0.0,0.0,0.0,1.7528558793038238,-2388.5256585619823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1150.0,60.0,69000.0,40.0,0.0,68.0,108.07086784045913,-200.38173422989618,-0.0,0.0,0.0,0.0,1.7639228303988521,-200.38173422989618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1151.0,60.0,69060.0,40.0,1.9360387810993551,68.0,107.6994898156747,-198.524590208023,-1087.9978084880877,0.0,0.0,0.0,1.7648512754608132,-1286.5223986961107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1152.0,60.0,69120.0,40.0,1.7513710567288636,68.0,105.31511007614942,-186.60106139474672,-949.5556092721396,0.0,0.0,0.0,1.7708122248096265,-1136.1566706668864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1153.0,60.0,69180.0,40.0,0.1317460301336924,68.0,103.20941106211733,-176.07112673303962,-69.1270229463807,0.0,0.0,0.0,1.7760764723447067,-245.19814967942034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1154.0,60.0,69240.0,40.0,0.0,68.0,102.75497241351141,-173.7986228064638,-0.0,0.0,0.0,0.0,1.7772125689662215,-173.7986228064638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1155.0,60.0,69300.0,40.0,0.0,68.0,102.43286226960943,-172.18785187170133,-0.0,0.0,0.0,0.0,1.7780178443259764,-172.18785187170133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1156.0,60.0,69360.0,40.0,0.0,68.0,102.1137374523413,-170.59200961106976,-0.0,0.0,0.0,0.0,1.7788156563691468,-170.59200961106976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1157.0,60.0,69420.0,40.0,29.15245467811099,68.0,101.79757029360874,-169.01095766516204,-14954.610334051673,0.0,0.0,0.0,1.779606074265978,-15123.621291716834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1158.0,60.0,69480.0,40.0,0.1224311554602289,68.0,73.7681661940222,-28.844774460247496,-34.3184762698332,4265.1775,18496.856518783097,22762.034018783095,1.8496795845149445,22698.870768053017,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.2809419797183
1159.0,60.0,69540.0,40.0,0.16626030300952194,68.0,115.83717923592606,-239.21860075819637,-104.66447779868838,0.0,0.0,0.0,1.7445070519101848,-343.88307855688475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1160.0,60.0,69600.0,40.0,12.62626681840627,68.0,115.19984260960099,-236.0314819021805,-7881.710274289249,0.0,0.0,0.0,1.7461003934759975,-8117.74175619143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1161.0,60.0,69660.0,40.0,2.1949936328979507,68.0,100.15480414483875,-160.79600382050563,-1096.0545119397784,0.0,0.0,0.0,1.7837129896379031,-1256.850515760284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1162.0,60.0,69720.0,40.0,5.482182561687025,68.0,97.82541686916599,-149.14747492288413,-2631.484634211988,0.0,17895.42327907523,17895.42327907523,1.7895364578270851,15114.791169940356,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2570546512538
1163.0,60.0,69780.0,40.0,0.6958169396393189,68.0,125.83845563886577,-289.2318202899707,-495.79879293094143,0.0,0.0,0.0,1.7195038609028357,-785.0306132209121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1164.0,60.0,69840.0,40.0,0.7256775919678754,68.0,124.38351704551665,-281.95613263344,-508.3114675938218,0.0,0.0,0.0,1.7231412073862082,-790.2676002272618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1165.0,60.0,69900.0,40.0,1.819776511601423,68.0,122.91887246824783,-274.6319084216746,-1252.564259189534,0.0,0.0,0.0,1.7268028188293805,-1527.1961676112085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1166.0,60.0,69960.0,40.0,0.8034026925007212,68.0,120.08843935334568,-260.47780778068085,-534.1112012464542,0.0,0.0,0.0,1.7338789016166358,-794.589009027135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1167.0,60.0,70020.0,40.0,1.4565708267307875,68.0,118.61578568148272,-253.11353262041163,-950.5389962635461,0.0,0.0,0.0,1.7375605357962933,-1203.6525288839578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1168.0,60.0,70080.0,40.0,3.3885561774252184,68.0,116.38499303752411,-241.95804428700498,-2148.5788960186937,0.0,0.0,0.0,1.7431375174061898,-2390.536940305699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1169.0,60.0,70140.0,40.0,1.4236347962960467,68.0,111.95448498509647,-219.8024750440405,-850.3251722964542,0.0,0.0,0.0,1.7542137875372588,-1070.1276473404946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1170.0,60.0,70200.0,40.0,1.2270596430124074,68.0,109.97116103861053,-209.8844993835468,-712.710776005721,0.0,0.0,0.0,1.7591720974034737,-922.5952753892677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1171.0,60.0,70260.0,40.0,1.1748278334702316,68.0,108.26126660952836,-201.333858244111,-665.6978308383453,0.0,0.0,0.0,1.763446833476179,-867.0316890824563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1172.0,60.0,70320.0,40.0,0.7700544488044627,68.0,106.65435110221203,-193.2981821165318,-426.0676014193107,0.0,0.0,0.0,1.76746412224447,-619.3657835358424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1173.0,60.0,70380.0,40.0,0.0,68.0,105.50644786545938,-187.55788115213988,-0.0,0.0,0.0,0.0,1.7703338803363515,-187.55788115213988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1174.0,60.0,70440.0,40.0,0.0,68.0,105.15883696318461,-185.81958899155168,-0.0,0.0,0.0,0.0,1.7712029075920386,-185.81958899155168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1175.0,60.0,70500.0,40.0,1.2217590766519186,68.0,104.81444772934972,-184.097407375703,-657.3338106704595,0.0,0.0,0.0,1.7720638806766256,-841.4312180461625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1176.0,60.0,70560.0,40.0,0.6117893655131288,68.0,103.2549789237178,-176.29899719416878,-321.2367409250444,0.0,0.0,0.0,1.7759625526907055,-497.5357381192132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
