Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
1177.0,60.0,70620.0,40.0,1.5136098825959408,68.0,102.33286972852343,-171.68782080492628,-783.1765019532,0.0,0.0,0.0,1.7782678256786915,-954.8643227581263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1178.0,60.0,70680.0,40.0,0.3589394684534,68.0,100.56316937391827,-162.8381091506907,-180.45062144650467,0.0,0.0,0.0,1.7826920765652043,-343.28873059719535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1179.0,60.0,70740.0,40.0,0.0,68.0,99.92693428397901,-159.6564987296851,-0.0,0.0,17842.885171368704,17842.885171368704,1.7842826642900524,17683.22867263902,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3814195228117
1180.0,60.0,70800.0,40.0,0.0,68.0,132.70019359074706,-323.5452011756419,-0.0,0.0,0.0,0.0,1.7023495160231323,-323.5452011756419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1181.0,60.0,70860.0,40.0,0.0,68.0,132.1005502240356,-320.54657438723547,-0.0,0.0,0.0,0.0,1.7038486244399111,-320.54657438723547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1182.0,60.0,70920.0,40.0,11.450729062096757,68.0,131.50646437032813,-317.575738963323,-8697.881499378022,0.0,0.0,0.0,1.7053338390741797,-9015.457238341345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1183.0,60.0,70980.0,40.0,0.0,68.0,114.7976425080395,-234.02020642446405,-0.0,0.0,0.0,0.0,1.7471058937299013,-234.02020642446405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1184.0,60.0,71040.0,40.0,0.0,68.0,114.363920530557,-231.85130001675674,-0.0,0.0,0.0,0.0,1.7481901986736075,-231.85130001675674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1185.0,60.0,71100.0,40.0,0.04912561086111377,68.0,113.93421830158466,-229.70249509975943,-30.149632407113117,0.0,0.0,0.0,1.7492644542460383,-259.85212750687253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1186.0,60.0,71160.0,40.0,1.6610352838251417,68.0,113.45262066385378,-227.29417765992358,-1012.7790880146258,0.0,0.0,0.0,1.7504684483403656,-1240.0732656745495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1187.0,60.0,71220.0,40.0,1.7784282772001532,68.0,111.1543275496429,-215.80114082758408,-1050.4278942826088,0.0,0.0,0.0,1.756214181125893,-1266.2290351101929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1188.0,60.0,71280.0,40.0,0.024949398492834465,68.0,108.80755856996925,-204.06569152670508,-14.25032602317875,0.0,0.0,0.0,1.762081103575077,-218.31601754988384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1189.0,60.0,71340.0,40.0,0.8455219183726074,68.0,108.40294199307377,-202.04233202026043,-480.0961502643687,0.0,0.0,0.0,1.7630926450173157,-682.1384822846292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1190.0,60.0,71400.0,40.0,0.5228381329854765,68.0,107.13869880666797,-195.7202517701158,-291.386044119649,0.0,0.0,0.0,1.7662532529833301,-487.1062958897648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1191.0,60.0,71460.0,40.0,0.0,68.0,106.23591904621306,-191.2057357694178,-0.0,0.0,0.0,0.0,1.7685102023844674,-191.2057357694178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1192.0,60.0,71520.0,40.0,0.0,68.0,105.8815473827957,-189.43363518102464,-0.0,0.0,0.0,0.0,1.7693961315430107,-189.43363518102464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1193.0,60.0,71580.0,40.0,0.0,68.0,105.53046004675862,-187.6779584749107,-0.0,0.0,0.0,0.0,1.7702738498831034,-187.6779584749107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1194.0,60.0,71640.0,40.0,0.1654482810522266,68.0,105.18262659885552,-185.93855343403428,-89.52053900385441,0.0,0.0,0.0,1.771143433502861,-275.45909243788867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1195.0,60.0,71700.0,40.0,2.70391479732038,68.0,104.67210375079428,-183.38559016740876,-1451.5719364462686,0.0,0.0,0.0,1.7724197406230142,-1634.9575266136774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1196.0,60.0,71760.0,40.0,0.3997962912118879,68.0,101.6419508320476,-168.2327539658636,-204.57083035012553,0.0,0.0,0.0,1.779995122919881,-372.80358431598916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1197.0,60.0,71820.0,40.0,0.0,68.0,100.95101430877654,-164.77759898077394,-0.0,0.0,0.0,0.0,1.7817224642280587,-164.77759898077394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1198.0,60.0,71880.0,40.0,1.1067592102673847,68.0,100.64562330358645,-163.2504351698516,-557.1616053498582,0.0,0.0,0.0,1.782485941741034,-720.4120405197098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1199.0,60.0,71940.0,40.0,0.0,68.0,99.31044571533289,-156.5736344151397,-0.0,0.0,17858.297436140372,17858.297436140372,1.7858238857116677,17701.72380172523,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6382906023395
1200.0,60.0,72000.0,40.0,0.0,68.0,132.11798301921766,-320.633750281328,-0.0,0.0,0.0,0.0,1.7038050424519557,-320.633750281328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1201.0,60.0,72060.0,40.0,0.0,68.0,131.52373559783297,-317.66210690857133,-0.0,0.0,0.0,0.0,1.7052906610054177,-317.66210690857133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1202.0,60.0,72120.0,40.0,0.0,68.0,130.93499567966649,-314.71800481718986,-0.0,0.0,0.0,0.0,1.7067625108008337,-314.71800481718986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1203.0,60.0,72180.0,40.0,0.0,68.0,130.35171222101044,-311.8011887537479,-0.0,0.0,0.0,0.0,1.708220719447474,-311.8011887537479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1204.0,60.0,72240.0,40.0,0.0,68.0,129.77383465123177,-308.91140583050685,-0.0,0.0,0.0,0.0,1.7096654133719205,-308.91140583050685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1205.0,60.0,72300.0,40.0,0.0,68.0,129.20131286838753,-306.04840550349905,-0.0,0.0,0.0,0.0,1.7110967178290313,-306.04840550349905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1206.0,60.0,72360.0,40.0,4.273560874351254,68.0,128.63409723488115,-303.2119395508062,-3144.266093675474,0.0,0.0,0.0,1.7125147569127972,-3447.4780332262803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1207.0,60.0,72420.0,40.0,0.05596863726151774,68.0,122.24470457198291,-271.2606080357298,-38.210370600091785,0.0,0.0,0.0,1.7284882385700429,-309.47097863582155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1208.0,60.0,72480.0,40.0,1.1396990574915842,68.0,121.67114570337854,-268.3924215709027,-772.6581846871109,0.0,0.0,0.0,1.7299221357415537,-1041.0506062580134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1209.0,60.0,72540.0,40.0,1.166344064701356,68.0,119.74171176900019,-258.74393281363206,-772.0417919679155,0.0,0.0,0.0,1.7347457205774997,-1030.7857247815475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1210.0,60.0,72600.0,40.0,2.192638673802058,68.0,117.83130228024822,-249.19057929083047,-1416.6088131549275,0.0,0.0,0.0,1.7395217442993793,-1665.799392445758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1211.0,60.0,72660.0,40.0,22.958579241032023,68.0,114.74398850670903,-233.7518997364787,-14244.58661028051,0.0,0.0,0.0,1.7472400287332275,-14478.338510016989,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1212.0,60.0,72720.0,40.0,0.0,68.0,87.91052098196097,-99.56621702507057,-0.0,4265.1775,18143.296489332337,22408.473989332335,1.8143236975450976,22308.907772307266,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,302.38827482220563
1213.0,60.0,72780.0,40.0,5.905255543411561,68.0,129.25679505937956,-306.3258543896605,-4375.307256456413,0.0,0.0,0.0,1.710958012351551,-4681.633110846074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1214.0,60.0,72840.0,40.0,0.0,68.0,120.58007777198095,-262.9363359895636,-0.0,0.0,0.0,0.0,1.7326498055700477,-262.9363359895636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1215.0,60.0,72900.0,40.0,0.05181845124382032,68.0,120.09276400818335,-260.499434011482,-34.45135298297471,0.0,0.0,0.0,1.7338680899795416,-294.9507869944567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1216.0,60.0,72960.0,40.0,4.1236583767634905,68.0,119.54611617571702,-257.7658211254636,-2722.8908436168917,0.0,0.0,0.0,1.7352347095607075,-2980.656664742355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1217.0,60.0,73020.0,40.0,0.16700743954602287,68.0,114.02190814863906,-230.14100428546197,-102.61826466636637,0.0,0.0,0.0,1.7490452296284023,-332.75926895182835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1218.0,60.0,73080.0,40.0,0.5627569797345388,68.0,113.40518786469211,-227.05698123599694,-342.90689429761807,0.0,0.0,0.0,1.7505870303382698,-569.963875533615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1219.0,60.0,73140.0,40.0,3.45740151728287,68.0,112.34884378668693,-221.7745386610838,-2076.395053047949,0.0,0.0,0.0,1.7532278905332828,-2298.169591709033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1220.0,60.0,73200.0,40.0,0.0,68.0,108.08952500761416,-200.47503282091313,-0.0,0.0,0.0,0.0,1.7638761874809648,-200.47503282091313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1221.0,60.0,73260.0,40.0,0.011448746239973067,68.0,107.71797406763572,-198.617024104854,-6.435620974016407,0.0,0.0,0.0,1.7648050648309108,-205.05264507887043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1222.0,60.0,73320.0,40.0,0.0,68.0,107.3379391976967,-196.71658993883065,-0.0,0.0,0.0,0.0,1.7657551520057582,-196.71658993883065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1223.0,60.0,73380.0,40.0,0.0,68.0,106.97335397791815,-194.8934145859862,-0.0,0.0,0.0,0.0,1.7666666150552046,-194.8934145859862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1224.0,60.0,73440.0,40.0,0.0,68.0,106.61214774507161,-193.08713647789497,-0.0,0.0,0.0,0.0,1.767569630637321,-193.08713647789497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1225.0,60.0,73500.0,40.0,0.07366785333846301,68.0,106.25428918260316,-191.2975990103774,-40.5154424526517,0.0,0.0,0.0,1.7684642770434922,-231.8130414630291,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1226.0,60.0,73560.0,40.0,0.0,68.0,105.82465786022404,-189.14914867482247,-0.0,0.0,0.0,0.0,1.76953835534944,-189.14914867482247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1227.0,60.0,73620.0,40.0,0.0,68.0,105.47409777801653,-187.3961085983211,-0.0,0.0,0.0,0.0,1.7704147555549588,-187.3961085983211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1228.0,60.0,73680.0,40.0,0.0,68.0,105.12678669733843,-185.6593157506936,-0.0,0.0,0.0,0.0,1.7712830332566538,-185.6593157506936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1229.0,60.0,73740.0,40.0,0.0,68.0,104.78269450634453,-183.93861955212745,-0.0,0.0,0.0,0.0,1.7721432637341388,-183.93861955212745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1230.0,60.0,73800.0,40.0,2.1691005332115028,68.0,104.44179137226708,-182.23387081838845,-1160.3148698640591,0.0,0.0,0.0,1.7729955215693323,-1342.5487406824475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1231.0,60.0,73860.0,40.0,0.7610124745772817,68.0,101.95357506149568,-169.7910881595097,-391.36926862505953,0.0,0.0,0.0,1.7792160623462607,-561.1603567845692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1232.0,60.0,73920.0,40.0,4.840488650766566,68.0,100.913547008585,-164.5902368647553,-2447.5505362418808,0.0,0.0,0.0,1.7818161324785375,-2612.140773106636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1233.0,60.0,73980.0,40.0,10.69751905937001,68.0,96.0723288980447,-140.38083654336384,-4979.207619469685,0.0,17939.250622116288,17939.250622116288,1.7939191777548882,12819.662166103239,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.9875103686048
1234.0,60.0,74040.0,40.0,0.0,68.0,119.83168417036241,-259.19385633137495,-0.0,0.0,0.0,0.0,1.734520789574094,-259.19385633137495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1235.0,60.0,74100.0,40.0,0.02037507174656151,68.0,119.35130654128085,-256.79163976886224,-13.420904958491052,0.0,0.0,0.0,1.7357217336467978,-270.2125447273533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1236.0,60.0,74160.0,40.0,0.020347304603250935,68.0,118.85050739649607,-254.28730166636927,-13.318028845152226,0.0,0.0,0.0,1.7369737315087599,-267.6053305115215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1237.0,60.0,74220.0,40.0,0.0,68.0,118.3545403391737,-251.8071273047147,-0.0,0.0,0.0,0.0,1.7382136491520659,-251.8071273047147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1238.0,60.0,74280.0,40.0,0.13690346688948735,68.0,117.88785292415322,-249.47337117202,-88.51415965470129,0.0,0.0,0.0,1.739380367689617,-337.9875308267213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1239.0,60.0,74340.0,40.0,0.0,68.0,117.26144282703235,-246.34089243210462,-0.0,0.0,0.0,0.0,1.7409463929324192,-246.34089243210462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1240.0,60.0,74400.0,40.0,0.443363988683274,68.0,116.80488627307963,-244.05779753085818,-282.6687759177007,0.0,0.0,0.0,1.742087784317301,-526.7265734485588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1241.0,60.0,74460.0,40.0,0.22801881904010773,68.0,115.82867616490492,-239.17607958984337,-143.52671280885386,0.0,0.0,0.0,1.7445283095877377,-382.7027923986972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1242.0,60.0,74520.0,40.0,0.13097313026834662,68.0,115.11939291777294,-235.62917844244637,-81.670055187217,0.0,0.0,0.0,1.7463015177055676,-317.2992336296634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1243.0,60.0,74580.0,40.0,0.6510459992911416,68.0,114.53132553177154,-232.68843947167665,-402.79038216780157,0.0,0.0,0.0,1.7477716861705712,-635.4788216394782,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1244.0,60.0,74640.0,40.0,0.8180763395739153,68.0,113.3535591526162,-226.79880237890262,-498.131029181228,0.0,0.0,0.0,1.7507161021184596,-724.9298315601307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1245.0,60.0,74700.0,40.0,0.0,68.0,112.01000850421607,-220.0801305990944,-0.0,0.0,0.0,0.0,1.7540749787394598,-220.0801305990944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1246.0,60.0,74760.0,40.0,1.853911968123497,68.0,111.6021224036675,-218.04042123912714,-1101.9035342795353,0.0,0.0,0.0,1.7550946939908312,-1319.9439555186625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1247.0,60.0,74820.0,40.0,0.545984098459171,68.0,109.15580073213088,-205.8071404182976,-313.42755926948223,0.0,0.0,0.0,1.7612104981696728,-519.2346996877798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1248.0,60.0,74880.0,40.0,0.0,68.0,108.19347570829235,-200.99485739170214,-0.0,0.0,0.0,0.0,1.763616310729269,-200.99485739170214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1249.0,60.0,74940.0,40.0,2.051031013904972,68.0,107.8209613500509,-199.13203092567306,-1154.6882359841932,0.0,0.0,0.0,1.7645475966248727,-1353.8202669098662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1250.0,60.0,75000.0,40.0,0.0,68.0,105.31185492590299,-186.58478341808404,-0.0,0.0,0.0,0.0,1.7708203626852426,-186.58478341808404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1251.0,60.0,75060.0,40.0,1.1294805579138212,68.0,104.96604751692458,-184.8555099569618,-609.1072620233875,0.0,0.0,0.0,1.7716848812076886,-793.9627719803493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1252.0,60.0,75120.0,40.0,0.0,68.0,103.49455448317255,-177.49703878073427,-0.0,0.0,0.0,0.0,1.7753636137920688,-177.49703878073427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1253.0,60.0,75180.0,40.0,0.0,68.0,103.16558987010134,-175.8519908139688,-0.0,0.0,0.0,0.0,1.7761860253247468,-175.8519908139688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1254.0,60.0,75240.0,40.0,0.0,68.0,102.8396741110932,-174.2221892019118,-0.0,0.0,0.0,0.0,1.7770008147222671,-174.2221892019118,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1255.0,60.0,75300.0,40.0,0.0,68.0,102.51677894927573,-172.607492640883,-0.0,0.0,0.0,0.0,1.7778080526268107,-172.607492640883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1256.0,60.0,75360.0,40.0,10.620192813335576,68.0,102.19687638966208,-171.00776113680905,-5483.1426947693,0.0,0.0,0.0,1.7786078090258448,-5654.150455906109,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1257.0,60.0,75420.0,40.0,15.799404352991246,68.0,91.71774147140978,-118.60492233359543,-6782.797278016208,4265.1775,18048.115664882716,22313.293164882714,1.8048056463214754,15411.890964532911,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.8019277480453
1258.0,60.0,75480.0,40.0,0.0,68.0,120.28141094257388,-261.4427976546362,-0.0,0.0,0.0,0.0,1.7333964726435653,-261.4427976546362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1259.0,60.0,75540.0,40.0,0.2059844934962008,68.0,119.79686523205667,-259.0197378353762,-136.44226833689493,0.0,0.0,0.0,1.7346078369198583,-395.4620061722711,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1260.0,60.0,75600.0,40.0,0.0,68.0,119.06393466184286,-255.35458390573604,-0.0,0.0,0.0,0.0,1.7364401633453928,-255.35458390573604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1261.0,60.0,75660.0,40.0,0.0,68.0,118.59067255861262,-252.98794983711196,-0.0,0.0,0.0,0.0,1.7376233186034684,-252.98794983711196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1262.0,60.0,75720.0,40.0,1.1939251395258246,68.0,118.12179666298344,-250.64324980518734,-774.2440773586142,0.0,0.0,0.0,1.7387955083425415,-1024.8873271638015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1263.0,60.0,75780.0,40.0,2.230068019626815,68.0,116.22231898528247,-241.1445628113312,-1411.0059320185412,0.0,0.0,0.0,1.7435442025367938,-1652.1504948298725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1264.0,60.0,75840.0,40.0,0.0,68.0,113.1603014327614,-225.83238165619696,-0.0,0.0,0.0,0.0,1.7511992464180965,-225.83238165619696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1265.0,60.0,75900.0,40.0,0.5204459601923631,68.0,112.74175438228212,-223.73936025806384,-314.25918885142795,0.0,0.0,0.0,1.7522456140442948,-537.9985491094918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1266.0,60.0,75960.0,40.0,3.660082579502741,68.0,111.7446533277721,-218.75317330297523,-2179.7616014248615,0.0,0.0,0.0,1.7547383666805698,-2398.5147747278365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1267.0,60.0,76020.0,40.0,4.41807788201308,68.0,107.29935953451265,-196.5236652473664,-2468.157505876191,0.0,0.0,0.0,1.7658516011637184,-2664.6811711235573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1268.0,60.0,76080.0,40.0,0.0,68.0,102.36076553633518,-171.82731891535695,-0.0,0.0,0.0,0.0,1.7781980861591622,-171.82731891535695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1269.0,60.0,76140.0,40.0,0.8123416134125226,68.0,102.04230891378904,-170.23481808515635,-418.3648848649706,0.0,0.0,0.0,1.7789942277155273,-588.5997029501269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1270.0,60.0,76200.0,40.0,0.9885513323429833,68.0,100.9514260750392,-164.7796580935972,-500.16312436014533,0.0,0.0,0.0,1.781721434812402,-664.9427824537426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1271.0,60.0,76260.0,40.0,0.0,68.0,99.7190525850532,-158.61694811372988,-0.0,0.0,17848.082230889315,17848.082230889315,1.784802368537367,17689.465282775585,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.46803718148857
1272.0,60.0,76320.0,40.0,0.0,68.0,132.50387052995148,-322.5634516525678,-0.0,0.0,0.0,0.0,1.7028403236751213,-322.5634516525678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1273.0,60.0,76380.0,40.0,0.0,68.0,131.90604669135277,-319.5739237486717,-0.0,0.0,0.0,0.0,1.704334883271618,-319.5739237486717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1274.0,60.0,76440.0,40.0,0.0,68.0,131.31376350231602,-316.6121028805306,-0.0,0.0,0.0,0.0,1.70581559124421,-316.6121028805306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1275.0,60.0,76500.0,40.0,0.0,68.0,130.7269696119322,-313.67773225849237,-0.0,0.0,0.0,0.0,1.7072825759701695,-313.67773225849237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1276.0,60.0,76560.0,40.0,0.20580796698374526,68.0,130.145614145214,-310.77055747283924,-154.00518994278679,0.0,0.0,0.0,1.7087359646369649,-464.77574741562603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1277.0,60.0,76620.0,40.0,0.0,68.0,129.28422076668932,-306.46300167619023,-0.0,0.0,0.0,0.0,1.7108894480832766,-306.46300167619023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1278.0,60.0,76680.0,40.0,0.0,68.0,128.71623674025386,-303.62269323352905,-0.0,0.0,0.0,0.0,1.7123094081493653,-303.62269323352905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1279.0,60.0,76740.0,40.0,0.17178987673752039,68.0,128.15351680709153,-300.80870885610693,-125.70882964318164,0.0,0.0,0.0,1.7137162079822712,-426.51753849928855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1280.0,60.0,76800.0,40.0,0.29230691228431266,68.0,127.36302938271353,-296.8557313060711,-211.98022206471217,0.0,0.0,0.0,1.715692426543216,-508.8359533707833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1281.0,60.0,76860.0,40.0,6.260862954667691,68.0,126.41997690326276,-292.1398241773678,-4491.350163268158,0.0,0.0,0.0,1.7180500577418432,-4783.489987445526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1282.0,60.0,76920.0,40.0,1.2384670725064921,68.0,117.55448290032372,-247.80629313964036,-797.2966569578392,0.0,0.0,0.0,1.7402137927491907,-1045.1029500974796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1283.0,60.0,76980.0,40.0,1.524152809277676,68.0,115.61753854361754,-238.12024713612192,-956.7084713452484,0.0,0.0,0.0,1.7450561536409561,-1194.8287184813703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1284.0,60.0,77040.0,40.0,0.2804691397787823,68.0,113.40309953234396,-227.04653814653764,-170.89448734941834,0.0,0.0,0.0,1.75059225116914,-397.94102549595596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1285.0,60.0,77100.0,40.0,0.0,68.0,112.66557446501507,-223.35840859022773,-0.0,0.0,0.0,0.0,1.7524360638374623,-223.35840859022773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1286.0,60.0,77160.0,40.0,0.0,68.0,112.25161255915559,-221.28831604989395,-0.0,0.0,0.0,0.0,1.753470968602111,-221.28831604989395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1287.0,60.0,77220.0,40.0,0.0,68.0,111.84148726486006,-219.23740919033483,-0.0,0.0,0.0,0.0,1.7544962818378498,-219.23740919033483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1288.0,60.0,77280.0,40.0,0.5949162935144753,68.0,111.43516302429553,-217.205510198076,-352.7739240428745,0.0,0.0,0.0,1.755512092439261,-569.9794342409505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1289.0,60.0,77340.0,40.0,1.0580149920929114,68.0,110.37879011051837,-211.92292342458893,-618.1049057761688,0.0,0.0,0.0,1.758153024723704,-830.0278292007578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1290.0,60.0,77400.0,40.0,0.35874290379628737,68.0,108.8404558061998,-204.23020019852856,-205.00083434591576,0.0,0.0,0.0,1.7619988604845005,-409.23103454444436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1291.0,60.0,77460.0,40.0,2.3228971102443006,68.0,108.08200637030838,-200.43743449415925,-1312.7767963189574,0.0,0.0,0.0,1.763894984074229,-1513.2142308131167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1292.0,60.0,77520.0,40.0,0.0,68.0,105.27748671548628,-186.412918869677,-0.0,0.0,0.0,0.0,1.7709062832112843,-186.412918869677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1293.0,60.0,77580.0,40.0,0.45298038972395877,68.0,104.9319978321298,-184.6852382544291,-244.15562756033353,0.0,0.0,0.0,1.7717700054196754,-428.84086581476265,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1294.0,60.0,77640.0,40.0,2.7759061258891986,68.0,104.13720446283789,-180.71072803600228,-1477.894299647075,0.0,0.0,0.0,1.7737569888429052,-1658.6050276830774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1295.0,60.0,77700.0,40.0,0.0,68.0,101.063224384535,-165.33872607360541,-0.0,0.0,0.0,0.0,1.7814419390386624,-165.33872607360541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1296.0,60.0,77760.0,40.0,7.273727235861306,68.0,100.75679341294183,-163.8063617196796,-3668.4316194592416,0.0,0.0,0.0,1.7822080164676455,-3832.237981178921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1297.0,60.0,77820.0,40.0,0.0,68.0,93.6543048681461,-128.28906327681577,-0.0,4265.1775,17999.701421155267,22264.878921155265,1.7999642378296348,22136.58985787845,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.9950236859211
1298.0,60.0,77880.0,40.0,0.0,68.0,134.68121307650733,-333.45165295702947,-0.0,0.0,0.0,0.0,1.6973969673087317,-333.45165295702947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1299.0,60.0,77940.0,40.0,0.0,68.0,134.0632095608066,-330.3612128714956,-0.0,0.0,0.0,0.0,1.6989419760979836,-330.3612128714956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1300.0,60.0,78000.0,40.0,0.0,68.0,133.45093372053043,-327.29941507889254,-0.0,0.0,0.0,0.0,1.700472665698674,-327.29941507889254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1301.0,60.0,78060.0,40.0,0.0,68.0,132.84433247140836,-324.2659941215762,-0.0,0.0,0.0,0.0,1.7019891688214792,-324.2659941215762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1302.0,60.0,78120.0,40.0,3.906564163350967,68.0,132.24335322115658,-321.26068700217206,-2991.290667505946,0.0,0.0,0.0,1.7034916169471086,-3312.5513545081185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1303.0,60.0,78180.0,40.0,3.5911179649745115,68.0,126.10402728028593,-290.55986005896017,-2566.7389950870956,0.0,0.0,0.0,1.7188399317992853,-2857.2988551460558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1304.0,60.0,78240.0,40.0,0.6391385703779936,68.0,120.80844478060783,-264.078327159102,-428.7265189253651,0.0,0.0,0.0,1.7320788880484805,-692.804846084467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1305.0,60.0,78300.0,40.0,0.15605707058959312,68.0,119.52443306023441,-257.65739072407547,-103.01787903427196,0.0,0.0,0.0,1.735288917349414,-360.67526975834744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1306.0,60.0,78360.0,40.0,0.11241494572376647,68.0,118.85597458129055,-254.31464132806153,-73.58465040769998,0.0,0.0,0.0,1.7369600635467737,-327.8992917357615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1307.0,60.0,78420.0,40.0,0.0,68.0,118.24826154915692,-251.2756606956009,-0.0,0.0,0.0,0.0,1.7384793461271077,-251.2756606956009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1308.0,60.0,78480.0,40.0,0.7644475850899297,68.0,117.78255912920244,-248.94683021164226,-493.5810904272163,0.0,0.0,0.0,1.7396436021769939,-742.5279206388585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1309.0,60.0,78540.0,40.0,0.2891265724680196,68.0,116.40639301519036,-242.06505880574008,-183.3775972863043,0.0,0.0,0.0,1.7430840174620241,-425.4426560920444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1310.0,60.0,78600.0,40.0,0.0,68.0,115.61789772700587,-238.12204329862445,-0.0,0.0,0.0,0.0,1.7450552556824852,-238.12204329862445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1311.0,60.0,78660.0,40.0,0.24809417739444062,68.0,115.17657359914689,-235.9151209417149,-154.8202169067835,0.0,0.0,0.0,1.7461585660021328,-390.7353378484984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1312.0,60.0,78720.0,40.0,1.866157182903722,68.0,114.45240321235319,-232.2937739182012,-1153.3351116281851,0.0,0.0,0.0,1.747968991969117,-1385.6288855463863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1313.0,60.0,78780.0,40.0,21.017540465742034,68.0,111.88434419950876,-219.45172316334074,-12541.364189274671,0.0,0.0,0.0,1.754389139501228,-12760.81591243801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1314.0,60.0,78840.0,40.0,0.0,68.0,88.23405178931343,-101.18409224834252,-0.0,4265.1775,18135.20819261719,22400.385692617187,1.8135148705267166,22299.201600368848,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,302.25346987695315
1315.0,60.0,78900.0,40.0,0.5934201120467442,68.0,129.56233690692704,-307.85377251549534,-441.18044089972227,0.0,0.0,0.0,1.7101941577326825,-749.0342134152177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1316.0,60.0,78960.0,40.0,0.0052311007923439455,68.0,128.1741123377407,-300.91170058978474,-3.828800663738658,0.0,0.0,0.0,1.7136647191556482,-304.7405012535234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1317.0,60.0,79020.0,40.0,0.08162719523574108,68.0,127.60932071208528,-298.0873563335547,-59.362715525015325,0.0,0.0,0.0,1.7150766982197867,-357.45007185857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1318.0,60.0,79080.0,40.0,0.696212931545638,68.0,126.94683966232257,-294.77449817000235,-502.486570012886,0.0,0.0,0.0,1.7167329008441936,-797.2610681828883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1319.0,60.0,79140.0,40.0,0.044730100700971435,68.0,125.46923372245384,-287.38545828401465,-31.73498215545552,0.0,0.0,0.0,1.7204269156938654,-319.12044043947014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1320.0,60.0,79200.0,40.0,0.0,68.0,124.87779099792496,-284.4278403130086,-0.0,0.0,0.0,0.0,1.7219055225051876,-284.4278403130086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1321.0,60.0,79260.0,40.0,0.0,68.0,124.35064589692509,-281.7917544176466,-0.0,0.0,0.0,0.0,1.7232233852576873,-281.7917544176466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1322.0,60.0,79320.0,40.0,0.11115063421563912,68.0,123.82838639279232,-279.18009984672904,-77.34488959606614,0.0,0.0,0.0,1.7245290340180193,-356.5249894427952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1323.0,60.0,79380.0,40.0,0.0,68.0,123.16761984700702,-275.8758153752091,-0.0,0.0,0.0,0.0,1.7261809503824825,-275.8758153752091,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1324.0,60.0,79440.0,40.0,0.0,68.0,122.65632466437177,-273.3189899076958,-0.0,0.0,0.0,0.0,1.7274591883390706,-273.3189899076958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1325.0,60.0,79500.0,40.0,0.0,68.0,122.14976818107702,-270.7858611765654,-0.0,0.0,0.0,0.0,1.7287255795473073,-270.7858611765654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1326.0,60.0,79560.0,40.0,0.0,68.0,121.64790647871283,-268.2762095597425,-0.0,0.0,0.0,0.0,1.729980233803218,-268.2762095597425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1327.0,60.0,79620.0,40.0,0.0,68.0,121.15069604590637,-265.7898174706159,-0.0,0.0,0.0,0.0,1.7312232598852342,-265.7898174706159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1328.0,60.0,79680.0,40.0,0.14535574714533034,68.0,120.65809377454961,-263.3264693391739,-97.32148654506604,0.0,0.0,0.0,1.732454765563626,-360.64795588423993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1329.0,60.0,79740.0,40.0,0.4424689515552563,68.0,119.98968591784761,-259.9839730889779,-293.79565256596214,0.0,0.0,0.0,1.7341257852053809,-553.77962565494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1330.0,60.0,79800.0,40.0,0.05771749019140135,68.0,118.96333696277945,-254.85152663534893,-37.83219184034178,0.0,0.0,0.0,1.7366916575930513,-292.68371847569074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1331.0,60.0,79860.0,40.0,1.3765365685755506,68.0,118.4208908078352,-252.13892500947853,-896.0827080904746,0.0,0.0,0.0,1.738047772980412,-1148.2216330999531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1332.0,60.0,79920.0,40.0,0.7947977406665383,68.0,116.29283116330596,-241.4971719081177,-503.3486725869081,0.0,0.0,0.0,1.743367922091735,-744.8458444950259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1333.0,60.0,79980.0,40.0,0.4690929664230066,68.0,114.91236911889577,-234.59391791325007,-291.70308715657967,0.0,0.0,0.0,1.7468190772027605,-526.2970050698298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1334.0,60.0,80040.0,40.0,0.0,68.0,113.93695515242837,-229.71618122506558,-0.0,0.0,0.0,0.0,1.7492576121189292,-229.71618122506558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1335.0,60.0,80100.0,40.0,0.0,68.0,113.5112100515974,-227.58716465412292,-0.0,0.0,0.0,0.0,1.7503219748710066,-227.58716465412292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1336.0,60.0,80160.0,40.0,0.0,68.0,113.08941076934062,-225.477879873667,-0.0,0.0,0.0,0.0,1.7513764730766486,-225.477879873667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1337.0,60.0,80220.0,40.0,0.2475455139097816,68.0,112.67152073569117,-223.3881440088621,-149.33028053934498,0.0,0.0,0.0,1.752421198160772,-372.71842454820705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1338.0,60.0,80280.0,40.0,17.290055292796957,68.0,111.98074204350422,-219.93377828709652,-10330.974125388962,0.0,0.0,0.0,1.7541481448912395,-10550.90790367606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1339.0,60.0,80340.0,40.0,3.3303549091699525,68.0,92.42618857080973,-122.14764217068779,-1449.3303121210927,4265.1775,18030.40442930109,22295.581929301086,1.8030345285729756,20724.103975009308,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.50674048835145
1340.0,60.0,80400.0,40.0,0.41096326297008745,68.0,130.8352622782777,-314.21926962606545,-309.8746489039203,0.0,0.0,0.0,1.7070118443043056,-624.0939185299858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1341.0,60.0,80460.0,40.0,0.0,68.0,129.67859613984746,-308.43514816240133,-0.0,0.0,0.0,0.0,1.7099035096503814,-308.43514816240133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1342.0,60.0,80520.0,40.0,1.0087450111705298,68.0,129.10695703043027,-305.5765618059812,-746.1421686339589,0.0,0.0,0.0,1.7113326074239243,-1051.7187304399401,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1343.0,60.0,80580.0,40.0,0.0,68.0,127.15775129947542,-295.8292005485538,-0.0,0.0,0.0,0.0,1.7162056217513115,-295.8292005485538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1344.0,60.0,80640.0,40.0,0.0,68.0,126.6094754568917,-293.0874464989359,-0.0,0.0,0.0,0.0,1.717576311357771,-293.0874464989359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1345.0,60.0,80700.0,40.0,0.0,68.0,126.06628105153231,-290.37110310943757,-0.0,0.0,0.0,0.0,1.7189342973711692,-290.37110310943757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1346.0,60.0,80760.0,40.0,0.0,68.0,125.52812098848214,-287.6799348732862,-0.0,0.0,0.0,0.0,1.7202796975287946,-287.6799348732862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1347.0,60.0,80820.0,40.0,0.0,68.0,124.9949486093032,-285.01370846639304,-0.0,0.0,0.0,0.0,1.7216126284767421,-285.01370846639304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1348.0,60.0,80880.0,40.0,0.0,68.0,124.46671768798929,-282.3721927271242,-0.0,0.0,0.0,0.0,1.7229332057800268,-282.3721927271242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1349.0,60.0,80940.0,40.0,0.0,68.0,123.94338242695827,-279.75515863625856,-0.0,0.0,0.0,0.0,1.7242415439326044,-279.75515863625856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1350.0,60.0,81000.0,40.0,0.8859054592382416,68.0,123.42489745308139,-277.16237929713253,-613.4958534083773,0.0,0.0,0.0,1.7255377563672964,-890.6582327055098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1351.0,60.0,81060.0,40.0,0.0,68.0,121.77419362774828,-268.9077316429533,-0.0,0.0,0.0,0.0,1.7296645159306294,-268.9077316429533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1352.0,60.0,81120.0,40.0,0.0,68.0,121.27581276179446,-266.41548658790634,-0.0,0.0,0.0,0.0,1.7309104680955139,-266.41548658790634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1353.0,60.0,81180.0,40.0,39.808119778476474,68.0,120.78205090490042,-263.9463397360106,-26694.089520545578,0.0,0.0,0.0,1.732144872737749,-26958.03586028159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1354.0,60.0,81240.0,40.0,2.172606254329133,68.0,70.81930281143767,-14.09844151427863,-555.8177446312499,4265.1775,18570.578345171023,22835.75584517102,1.857051742971406,22265.839659025492,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.5096390861837
1355.0,60.0,81300.0,40.0,0.0,68.0,112.08575648554829,-220.458922291957,-0.0,0.0,17538.913619237963,17538.913619237963,1.7538856087861294,17318.454696946006,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.31522698729935
1356.0,60.0,81360.0,40.0,14.18541195343945,68.0,144.18296096573113,-380.96688841034035,-12267.815081478873,0.0,0.0,0.0,1.6736425975856721,-12648.781969889214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1357.0,60.0,81420.0,40.0,11.746906198891987,68.0,120.7403069635598,-263.73759149045907,-7873.04020609084,0.0,0.0,0.0,1.7322492325911005,-8136.777797581299,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1358.0,60.0,81480.0,40.0,0.3857390556362411,68.0,105.65998800041154,-188.3256867968318,-210.24369673371334,0.0,0.0,0.0,1.7699500299989712,-398.5693835305451,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1359.0,60.0,81540.0,40.0,0.3604595048552466,68.0,104.92129836403329,-184.63173359910064,-194.25501998802696,0.0,0.0,0.0,1.7717967540899169,-378.8867535871276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1360.0,60.0,81600.0,40.0,1.7955379901452337,68.0,104.21908758267165,-181.1201996157487,-957.1660839878375,0.0,0.0,0.0,1.7735522810433209,-1138.2862836035863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1361.0,60.0,81660.0,40.0,0.0,68.0,102.1094416447893,-170.5705276364189,-0.0,0.0,0.0,0.0,1.7788263958880268,-170.5705276364189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1362.0,60.0,81720.0,40.0,0.6869381331614888,68.0,101.7933142997321,-168.98967478610714,-352.36088093331983,0.0,0.0,0.0,1.7796167142506698,-521.350555719427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1363.0,60.0,81780.0,40.0,0.2868088270693469,68.0,100.82706784844021,-164.15778194130436,-144.81647351446964,0.0,0.0,0.0,1.7820323303788994,-308.974255455774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1364.0,60.0,81840.0,40.0,0.1682889266067134,68.0,100.25442958307436,-161.29419912205356,-84.17305542591613,0.0,0.0,0.0,1.7834639260423142,-245.46725454796967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1365.0,60.0,81900.0,40.0,0.0,68.0,99.79949218823828,-159.01920112335185,-0.0,0.0,17846.07123421319,17846.07123421319,1.7846012695294042,17687.052033089836,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.43452057021983
1366.0,60.0,81960.0,40.0,0.0,68.0,132.57983753035643,-322.9433385905296,-0.0,0.0,0.0,0.0,1.702650406174109,-322.9433385905296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1367.0,60.0,82020.0,40.0,0.0,68.0,131.98130962728197,-319.950289882911,-0.0,0.0,0.0,0.0,1.704146725931795,-319.950289882911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1368.0,60.0,82080.0,40.0,0.0,68.0,131.3883288990605,-316.9849808419635,-0.0,0.0,0.0,0.0,1.705629177752349,-316.9849808419635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1369.0,60.0,82140.0,40.0,0.0,68.0,130.80084393430636,-314.0471543756108,-0.0,0.0,0.0,0.0,1.7070978901642342,-314.0471543756108,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1370.0,60.0,82200.0,40.0,0.021000452699336338,68.0,130.2188037981162,-311.13655577451357,-15.72730443509462,0.0,0.0,0.0,1.7085529905047094,-326.86386020960816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1371.0,60.0,82260.0,40.0,0.0,68.0,129.61300978577975,-308.1071715530045,-0.0,0.0,0.0,0.0,1.7100674755355505,-308.1071715530045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1372.0,60.0,82320.0,40.0,0.0,68.0,129.0419785326916,-305.25162489379926,-0.0,0.0,0.0,0.0,1.711495053668271,-305.25162489379926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1373.0,60.0,82380.0,40.0,0.0,68.0,128.47623961466607,-302.42254352808857,-0.0,0.0,0.0,0.0,1.7129094009633348,-302.42254352808857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1374.0,60.0,82440.0,40.0,1.911538809565259,68.0,127.91574398218046,-299.6196821747253,-1395.0132985712949,0.0,0.0,0.0,1.714310640044549,-1694.6329807460202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1375.0,60.0,82500.0,40.0,1.2917494533471192,68.0,124.77499140040082,-283.9137720449582,-909.0224583969696,0.0,0.0,0.0,1.722162521498998,-1192.9362304419278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1376.0,60.0,82560.0,40.0,0.0,68.0,122.56405983691293,-272.85760269221964,-0.0,0.0,0.0,0.0,1.7276898504077176,-272.85760269221964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1377.0,60.0,82620.0,40.0,4.845186164392612,68.0,122.05835846685194,-270.3287501118685,-3300.364184790494,0.0,0.0,0.0,1.7289541038328702,-3570.6929349023626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1378.0,60.0,82680.0,40.0,0.0,68.0,115.44060513533121,-237.23545913160999,-0.0,0.0,0.0,0.0,1.7454984871616719,-237.23545913160999,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1379.0,60.0,82740.0,40.0,0.08542833585745886,68.0,115.00092416061699,-235.03675366378957,-53.185976022700935,0.0,0.0,0.0,1.7465976895984574,-288.2227296864905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1380.0,60.0,82800.0,40.0,0.0,68.0,114.4667457912146,-232.36549661801953,-0.0,0.0,0.0,0.0,1.7479331355219636,-232.36549661801953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1381.0,60.0,82860.0,40.0,0.37167991166586506,68.0,114.03609057459167,-230.2119261112454,-228.42368822384998,0.0,0.0,0.0,1.7490097735635208,-458.6356143350954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1382.0,60.0,82920.0,40.0,0.0,68.0,113.18607702818653,-225.96127725518073,-0.0,0.0,0.0,0.0,1.7511348074295336,-225.96127725518073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1383.0,60.0,82980.0,40.0,0.0,68.0,112.76729108870303,-223.8670612487066,-0.0,0.0,0.0,0.0,1.7521817722782425,-223.8670612487066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1384.0,60.0,83040.0,40.0,2.7733479227546405,68.0,112.35238647007418,-221.79225450002676,-1665.6578231690355,0.0,0.0,0.0,1.7532190338248146,-1887.4500776690622,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1385.0,60.0,83100.0,40.0,2.554704092821968,68.0,108.85427580435965,-204.29930963756917,-1460.158802246467,0.0,0.0,0.0,1.761964310489101,-1664.4581118840363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1386.0,60.0,83160.0,40.0,0.007955429688083101,68.0,105.76944789674835,-188.873061112355,-4.34326581916888,0.0,0.0,0.0,1.769676380258129,-193.2163269315239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1387.0,60.0,83220.0,40.0,2.708511166025776,68.0,105.41134989880604,-187.08232630377464,-1470.6601152417077,0.0,0.0,0.0,1.7705716252529848,-1657.7424415454823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1388.0,60.0,83280.0,40.0,3.2448826802337205,68.0,102.33896849683569,-171.71831881599863,-1679.1410674761266,0.0,0.0,0.0,1.7782525787579107,-1850.8593862921252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1389.0,60.0,83340.0,40.0,2.421873140284697,68.0,98.90867328716203,-154.56449759676153,-1184.2931159540926,0.0,17868.341779792234,17868.341779792234,1.7868283167820949,16529.48416624138,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.80569632987056
1390.0,60.0,83400.0,40.0,3.504803179765316,68.0,129.543637117356,-307.76026078325896,-2605.115225910974,0.0,0.0,0.0,1.71024090720661,-2912.875486694233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1391.0,60.0,83460.0,40.0,0.0,68.0,124.145051518479,-280.76364196784965,-0.0,0.0,0.0,0.0,1.7237373712038027,-280.76364196784965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1392.0,60.0,83520.0,40.0,0.2920941262720015,68.0,123.62469746931362,-278.1615159744608,-202.76171489687732,0.0,0.0,0.0,1.725038256326716,-480.92323087133815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1393.0,60.0,83580.0,40.0,0.0,68.0,122.73337710900054,-273.7043048088565,-0.0,0.0,0.0,0.0,1.7272665572274986,-273.7043048088565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1394.0,60.0,83640.0,40.0,0.0,68.0,122.22610650129988,-271.167604967475,-0.0,0.0,0.0,0.0,1.7285347337467503,-271.167604967475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1395.0,60.0,83700.0,40.0,0.0,68.0,121.72353729305654,-268.6544153375597,-0.0,0.0,0.0,0.0,1.7297911567673587,-268.6544153375597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1396.0,60.0,83760.0,40.0,0.0,68.0,121.22562591155699,-266.1645180257539,-0.0,0.0,0.0,0.0,1.7310359352211075,-266.1645180257539,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1397.0,60.0,83820.0,40.0,0.0,68.0,120.732329187921,-263.69769715814346,-0.0,0.0,0.0,0.0,1.7322691770301974,-263.69769715814346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1398.0,60.0,83880.0,40.0,0.0,68.0,120.24360435335878,-261.2537388615399,-0.0,0.0,0.0,0.0,1.733490989116603,-261.2537388615399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1399.0,60.0,83940.0,40.0,0.013008286412715205,68.0,119.75940903546301,-258.832431244938,-8.61252687785723,0.0,0.0,0.0,1.7347014774113425,-267.44495812279524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1400.0,60.0,84000.0,40.0,0.6076262024112724,68.0,119.26373920473758,-256.3537432194714,-399.7970835846326,0.0,0.0,0.0,1.7359406519881562,-656.1508268041041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1401.0,60.0,84060.0,40.0,4.382893762587283,68.0,118.04766030934478,-250.272517352605,-2839.549243078683,0.0,0.0,0.0,1.738980849226638,-3089.821760431288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1402.0,60.0,84120.0,40.0,0.21276120317976338,68.0,112.32113085926801,-221.6359550776461,-127.72803128440569,0.0,0.0,0.0,1.75329717285183,-349.3639863620518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1403.0,60.0,84180.0,40.0,0.15476127056843317,68.0,111.67363617775626,-218.39803900099562,-92.07681676330768,0.0,0.0,0.0,1.7549159095556093,-310.4748557643033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1404.0,60.0,84240.0,40.0,0.0,68.0,111.0982167707823,-215.52054857233662,-0.0,0.0,0.0,0.0,1.7563544580730444,-215.52054857233662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1405.0,60.0,84300.0,40.0,0.030149297031355188,68.0,110.69878118381695,-213.52309755760118,-17.693660484525743,0.0,0.0,0.0,1.7573530470404577,-231.2167580421269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1406.0,60.0,84360.0,40.0,3.711282901693758,68.0,110.27025498491585,-211.38017359497002,-2164.831818221794,0.0,0.0,0.0,1.7584243625377103,-2376.211991816764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1407.0,60.0,84420.0,40.0,1.28727617610176,68.0,105.86629611420582,-189.35736841132518,-703.8231480780032,0.0,0.0,0.0,1.7694342597144854,-893.1805164893284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1408.0,60.0,84480.0,40.0,0.0,68.0,104.21091760745436,-181.07934415414073,-0.0,0.0,0.0,0.0,1.7735727059813642,-181.07934415414073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1409.0,60.0,84540.0,40.0,0.7592529346369143,68.0,103.87531371910757,-179.40109527196086,-402.5762013610231,0.0,0.0,0.0,1.774411715702231,-581.977296632984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1410.0,60.0,84600.0,40.0,0.019920492122054434,68.0,102.79670453487435,-174.00731194404608,-10.384019349342637,0.0,0.0,0.0,1.777108238662814,-184.3913312933887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1411.0,60.0,84660.0,40.0,0.5181597033067229,68.0,102.45496236627655,-172.29836746408722,-268.6328741037358,0.0,0.0,0.0,1.7779625940843087,-440.931241567823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1412.0,60.0,84720.0,40.0,1.3703209269423868,68.0,101.6377612666427,-168.2118032745822,-701.1286578729982,0.0,0.0,0.0,1.7800055968333932,-869.3404611475804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1413.0,60.0,84780.0,40.0,17.47180412742906,68.0,100.02656679042474,-160.1547293771159,-8705.822920084327,0.0,0.0,0.0,1.7840335830239382,-8865.977649461443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
