Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
1414.0,60.0,84840.0,40.0,0.0,68.0,83.59478332525926,-77.98457822517457,-0.0,4265.1775,18251.190284664543,22516.367784664544,1.825113041686852,22438.38320643937,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,304.186504744409
1415.0,60.0,84900.0,40.0,0.0,68.0,125.18102104592549,-285.94419786061354,-0.0,0.0,0.0,0.0,1.7211474473851862,-285.94419786061354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1416.0,60.0,84960.0,40.0,0.0,68.0,124.65106559959618,-283.2940583172712,-0.0,0.0,0.0,0.0,1.7224723360010095,-283.2940583172712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1417.0,60.0,85020.0,40.0,0.0,68.0,124.12602179650018,-280.66848034801126,-0.0,0.0,0.0,0.0,1.7237849455087495,-280.66848034801126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1418.0,60.0,85080.0,40.0,0.0,68.0,123.60584411537828,-278.0672363154163,-0.0,0.0,0.0,0.0,1.7250853897115543,-278.0672363154163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1419.0,60.0,85140.0,40.0,0.0,68.0,123.09048745686364,-275.4901006918195,-0.0,0.0,0.0,0.0,1.7263737813578408,-275.4901006918195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1420.0,60.0,85200.0,40.0,0.0,68.0,122.57990713957177,-272.9368500397512,-0.0,0.0,0.0,0.0,1.7276502321510705,-272.9368500397512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1421.0,60.0,85260.0,40.0,0.0,68.0,122.07405889622662,-270.4072629925672,-0.0,0.0,0.0,0.0,1.7289148527594334,-270.4072629925672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1422.0,60.0,85320.0,40.0,0.22359038907088577,68.0,121.57289886982255,-267.90112023525586,-151.4006013326781,0.0,0.0,0.0,1.7301677528254436,-419.30172156793395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1423.0,60.0,85380.0,40.0,0.27817238672213135,68.0,120.79578489911522,-264.01501909652814,-186.56548150736094,0.0,0.0,0.0,1.732110537752212,-450.58050060388905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1424.0,60.0,85440.0,40.0,0.31033265469943255,68.0,119.96070031935669,-259.8390252801002,-205.98359708331773,0.0,0.0,0.0,1.7341982492016084,-465.82262236341796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1425.0,60.0,85500.0,40.0,1.6362585950553041,68.0,119.09736671233861,-255.52176701451899,-1074.3419609035002,0.0,0.0,0.0,1.7363565832191534,-1329.863727918019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1426.0,60.0,85560.0,40.0,2.735609416983745,68.0,116.63266020400967,-243.19654944066855,-1740.189581095172,0.0,0.0,0.0,1.7425183494899759,-1983.3861305358405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1427.0,60.0,85620.0,40.0,0.3273517188948734,68.0,112.95674619730596,-224.8144663154428,-198.2479269148204,0.0,0.0,0.0,1.7517081345067351,-423.0623932302632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1428.0,60.0,85680.0,40.0,0.9252336578186013,68.0,112.1726623756829,-220.8935111570972,-554.3100101971033,0.0,0.0,0.0,1.7536683440607927,-775.2035213542006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1429.0,60.0,85740.0,40.0,0.09657622366836587,68.0,110.73593684941228,-213.70890128758535,-56.70729111008861,0.0,0.0,0.0,1.7572601578764693,-270.41619239767397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1430.0,60.0,85800.0,40.0,0.1667145009550832,68.0,110.23476027367131,-211.20267577227528,-97.19726696324047,0.0,0.0,0.0,1.7585130993158218,-308.39994273551576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1431.0,60.0,85860.0,40.0,0.0,68.0,109.66318641232651,-208.3444157008249,-0.0,0.0,0.0,0.0,1.7599420339691838,-208.3444157008249,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1432.0,60.0,85920.0,40.0,0.0,68.0,109.27705073047305,-206.41347330432117,-0.0,0.0,0.0,0.0,1.7609073731738174,-206.41347330432117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1433.0,60.0,85980.0,40.0,0.0,68.0,108.89449376589111,-204.50042694081685,-0.0,0.0,0.0,0.0,1.7618637655852722,-204.50042694081685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1434.0,60.0,86040.0,40.0,20.44121289108781,68.0,108.51548235091991,-202.60511074933237,-11625.829597455528,0.0,0.0,0.0,1.7628112941227,-11828.43470820486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1435.0,60.0,86100.0,40.0,0.0,68.0,86.59322114728644,-92.9788172606383,-0.0,4265.1775,18176.229093225164,22441.40659322516,1.8176169471317838,22348.427775964527,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.9371515537527
1436.0,60.0,86160.0,40.0,0.0,68.0,128.01273972952035,-300.1047272239685,-0.0,0.0,0.0,0.0,1.7140681506761992,-300.1047272239685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1437.0,60.0,86220.0,40.0,0.0,68.0,127.45653982810097,-297.323347462775,-0.0,0.0,0.0,0.0,1.7154586504297475,-297.323347462775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1438.0,60.0,86280.0,40.0,0.0,68.0,126.9054948043248,-294.5677456140041,-0.0,0.0,0.0,0.0,1.716836262989188,-294.5677456140041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1439.0,60.0,86340.0,40.0,0.0,68.0,126.35955688262868,-291.83768276717757,-0.0,0.0,0.0,0.0,1.7182011077934283,-291.83768276717757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1440.0,60.0,86400.0,40.0,0.0,68.0,125.81867873023482,-289.1329222260467,-0.0,0.0,0.0,0.0,1.719553303174413,-289.1329222260467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1441.0,60.0,86460.0,40.0,0.0,68.0,125.28281345304708,-286.453229488071,-0.0,0.0,0.0,0.0,1.7208929663673822,-286.453229488071,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1442.0,60.0,86520.0,40.0,0.0,68.0,124.75191459158523,-283.79837222408656,-0.0,0.0,0.0,0.0,1.722220213521037,-283.79837222408656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1443.0,60.0,86580.0,40.0,0.0,68.0,124.2259361169569,-281.16812025816324,-0.0,0.0,0.0,0.0,1.7235351597076076,-281.16812025816324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1444.0,60.0,86640.0,40.0,0.0,68.0,123.70483242686691,-278.5622455476485,-0.0,0.0,0.0,0.0,1.7248379189328327,-278.5622455476485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1445.0,60.0,86700.0,40.0,2.255883829326728,68.0,123.18855834166355,-275.9805221633961,-1557.789963408563,0.0,0.0,0.0,1.726128604145841,-1833.770485571959,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1446.0,60.0,86760.0,40.0,6.942995749900933,68.0,119.7899348919913,-258.9850813970222,-4598.578265413078,0.0,0.0,0.0,1.7346251627700218,-4857.5633468101005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1447.0,60.0,86820.0,40.0,2.6301791959690295,68.0,110.78715682972575,-213.96503620643205,-1545.4977593222366,0.0,0.0,0.0,1.7571321079256856,-1759.4627955286687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1448.0,60.0,86880.0,40.0,0.0,68.0,107.52625173677212,-197.6582813767952,-0.0,0.0,0.0,0.0,1.7652843706580696,-197.6582813767952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1449.0,60.0,86940.0,40.0,0.35512077060017305,68.0,107.15992123064035,-195.82637839899436,-197.97703910833695,0.0,0.0,0.0,1.7662001969233991,-393.80341750733135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1450.0,60.0,87000.0,40.0,0.5822493234990863,68.0,106.4300646101789,-192.17659631966617,-321.07185685230223,0.0,0.0,0.0,1.7680248384745527,-513.2484531719684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1451.0,60.0,87060.0,40.0,0.46642598478888125,68.0,105.47883421238231,-187.41979400828177,-253.52001274729182,0.0,0.0,0.0,1.7704029144690443,-440.9398067555736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1452.0,60.0,87120.0,40.0,1.0367554748090795,68.0,104.66161723843476,-183.3331504363555,-556.4824496982641,0.0,0.0,0.0,1.772445956903913,-739.8156001346196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1453.0,60.0,87180.0,40.0,0.5793323421554294,68.0,103.29047801090671,-176.47651689957704,-304.3650087261087,0.0,0.0,0.0,1.7758738049727332,-480.8415256256858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1454.0,60.0,87240.0,40.0,2.307822700277965,68.0,102.3993090792299,-172.02006298068036,-1195.393235901771,0.0,0.0,0.0,1.7781017273019253,-1367.4132988824515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1455.0,60.0,87300.0,40.0,1.3794497331297488,68.0,99.86500997280378,-159.34683483835914,-685.5000817844449,0.0,17844.433284226227,17844.433284226227,1.7844374750679906,16999.586367603424,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40722140377045
1456.0,60.0,87360.0,40.0,39.85106056827931,68.0,131.3712389792356,-316.89951955906855,-30225.811532813357,0.0,0.0,0.0,1.705671902551911,-30542.711052372426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1457.0,60.0,87420.0,40.0,0.0,68.0,74.76482350037571,-33.828742371178706,-0.0,4265.1775,18471.94000439278,22737.11750439278,1.8471879412490608,22703.288762021602,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.8656667398797
1458.0,60.0,87480.0,40.0,3.937326532189093,68.0,116.84202464325529,-244.24351477191968,-2511.4746843516446,0.0,0.0,0.0,1.7419949383918618,-2755.7181991235643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1459.0,60.0,87540.0,40.0,2.164320004414735,68.0,111.73470692497018,-218.70343448896372,-1288.7817398505858,0.0,0.0,0.0,1.7547632326875746,-1507.4851743395495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1460.0,60.0,87600.0,40.0,0.0,68.0,108.94080523233515,-204.73201593454002,-0.0,0.0,0.0,0.0,1.7617479869191621,-204.73201593454002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1461.0,60.0,87660.0,40.0,0.14761051551793783,68.0,108.56136460128106,-202.8345533692013,-84.00890464034431,0.0,0.0,0.0,1.7626965884967973,-286.8434580095456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1462.0,60.0,87720.0,40.0,0.0,68.0,108.02974250874189,-200.17607945538293,-0.0,0.0,0.0,0.0,1.7640256437281452,-200.17607945538293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1463.0,60.0,87780.0,40.0,0.0,68.0,107.65874563478559,-198.3208414482297,-0.0,0.0,0.0,0.0,1.7649531359130362,-198.3208414482297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1464.0,60.0,87840.0,40.0,0.0,68.0,107.29118717116768,-196.4827978434873,-0.0,0.0,0.0,0.0,1.7658720320720809,-196.4827978434873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1465.0,60.0,87900.0,40.0,0.0,68.0,106.92703525059633,-194.66178928291012,-0.0,0.0,0.0,0.0,1.7667824118735092,-194.66178928291012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1466.0,60.0,87960.0,40.0,0.0,68.0,106.56625830112672,-192.85765788518933,-0.0,0.0,0.0,0.0,1.7676843542471832,-192.85765788518933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1467.0,60.0,88020.0,40.0,0.0,68.0,106.20882504342379,-191.0702472322651,-0.0,0.0,0.0,0.0,1.7685779373914405,-191.0702472322651,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1468.0,60.0,88080.0,40.0,0.0,68.0,105.8547044880503,-189.29940235576493,-0.0,0.0,0.0,0.0,1.7694632387798743,-189.29940235576493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1469.0,60.0,88140.0,40.0,0.0,68.0,105.50386593278007,-187.5449697235678,-0.0,0.0,0.0,0.0,1.7703403351680498,-187.5449697235678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1470.0,60.0,88200.0,40.0,35.39933196200538,68.0,105.15627895993609,-185.8067972264932,-19146.08191133234,0.0,0.0,0.0,1.7712093026001599,-19331.888708558836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1471.0,60.0,88260.0,40.0,1.290132088814081,68.0,69.32747115203324,-6.638263304993871,-314.0778908946091,4265.1775,18607.874258994685,22873.051758994683,1.860781322119917,22552.33560479508,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.13123764991144
1472.0,60.0,88320.0,40.0,11.974701735748772,68.0,111.12490285594069,-215.65399724245614,-7069.92755045253,0.0,17562.935038773532,17562.935038773532,1.7562877428601482,10277.353491078546,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.71558397955886
1473.0,60.0,88380.0,40.0,0.6417759718938155,68.0,130.1724635240666,-310.9048227230678,-480.38115293270255,0.0,0.0,0.0,1.7086688411898336,-791.2859756557704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1474.0,60.0,88440.0,40.0,2.341741553998268,68.0,128.70593153796491,-303.57116017678396,-1724.3292519370834,0.0,0.0,0.0,1.7123351711550878,-2027.9004121138673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1475.0,60.0,88500.0,40.0,0.0,68.0,124.94751686806114,-284.77651733278776,-0.0,0.0,0.0,0.0,1.7217312078298472,-284.77651733278776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1476.0,60.0,88560.0,40.0,13.42215234406848,68.0,124.41972554557111,-282.1371998881763,-9405.776871565606,0.0,0.0,0.0,1.7230506861360722,-9687.914071453783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1477.0,60.0,88620.0,40.0,0.9902946509281522,68.0,106.46460400734706,-192.34931691886476,-546.3656998375815,0.0,0.0,0.0,1.7679384899816324,-738.7150167564462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1478.0,60.0,88680.0,40.0,0.0,68.0,105.09550454897595,-185.5028836223886,-0.0,0.0,0.0,0.0,1.7713612386275601,-185.5028836223886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1479.0,60.0,88740.0,40.0,2.062746649147831,68.0,104.75170228188676,-183.78363724155673,-1108.7296271623584,0.0,0.0,0.0,1.772220744295283,-1292.5132644039152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1480.0,60.0,88800.0,40.0,0.858322476019044,68.0,102.35621935532768,-171.80458490225712,-444.28211789487,0.0,0.0,0.0,1.7782094516116809,-616.0867027971271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1481.0,60.0,88860.0,40.0,1.103394710359719,68.0,101.21439341166031,-166.0946745581209,-560.6773605747646,0.0,0.0,0.0,1.7810640164708493,-726.7720351328855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1482.0,60.0,88920.0,40.0,6.006501608982398,68.0,99.86742851032575,-159.35892917943713,-2984.975523188869,0.0,17844.372820589844,17844.372820589844,1.7844314287241856,14700.038368221538,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40621367649743
1483.0,60.0,88980.0,40.0,2.4880667656660576,68.0,127.11178406212588,-295.5993329356403,-1799.1505697188018,0.0,0.0,0.0,1.7163205398446852,-2094.749902654442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1484.0,60.0,89040.0,40.0,0.0,68.0,123.22947370956311,-276.18512697527615,-0.0,0.0,0.0,0.0,1.7260263157260922,-276.18512697527615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1485.0,60.0,89100.0,40.0,0.05560461096691352,68.0,122.71760526344396,-273.6254347984235,-38.180123743100324,0.0,0.0,0.0,1.7273059868413903,-311.80555854152385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1486.0,60.0,89160.0,40.0,0.3395062849254592,68.0,122.13971959490739,-270.73561137585614,-231.48859899960112,0.0,0.0,0.0,1.7287507010127316,-502.22421037545723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1487.0,60.0,89220.0,40.0,0.0,68.0,121.20892100707715,-266.0809820828055,-0.0,0.0,0.0,0.0,1.731077697482307,-266.0809820828055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1488.0,60.0,89280.0,40.0,0.9166554235106279,68.0,120.71577910500515,-263.61493542886103,-614.1764045992413,0.0,0.0,0.0,1.732310552237487,-877.7913400281024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1489.0,60.0,89340.0,40.0,0.0,68.0,119.0889221697392,-255.47953852828843,-0.0,0.0,0.0,0.0,1.736377694575652,-255.47953852828843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1490.0,60.0,89400.0,40.0,0.0,68.0,118.61542848152398,-253.111746376413,-0.0,0.0,0.0,0.0,1.73756142879619,-253.111746376413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1491.0,60.0,89460.0,40.0,0.0,68.0,118.14632314724652,-250.76589899438795,-0.0,0.0,0.0,0.0,1.7387341921318837,-250.76589899438795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1492.0,60.0,89520.0,40.0,0.0,68.0,117.68156549550874,-248.44179299741728,-0.0,0.0,0.0,0.0,1.7398960862612283,-248.44179299741728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1493.0,60.0,89580.0,40.0,0.0,68.0,117.22111523185632,-246.13922688568147,-0.0,0.0,0.0,0.0,1.7410472119203593,-246.13922688568147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1494.0,60.0,89640.0,40.0,0.8747671134009808,68.0,116.76493243528515,-243.85800102686744,-557.4217260694631,0.0,0.0,0.0,1.7421876689117872,-801.2797270963306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1495.0,60.0,89700.0,40.0,7.233515450521303,68.0,115.2798785031366,-236.4317160875532,-4520.192133827066,0.0,0.0,0.0,1.7459003037421585,-4756.623849914619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1496.0,60.0,89760.0,40.0,0.14708379857266515,68.0,106.4641769282757,-192.3471812315292,-81.14860167174129,0.0,0.0,0.0,1.7679395576793109,-273.4957829032705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1497.0,60.0,89820.0,40.0,0.0,68.0,105.95729278520825,-189.81241397752586,-0.0,0.0,0.0,0.0,1.7692067680369794,-189.81241397752586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1498.0,60.0,89880.0,40.0,0.5481110043849186,68.0,105.60550343847237,-188.05322673797815,-298.49520991568613,0.0,0.0,0.0,1.7700862414038192,-486.5484366536643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1499.0,60.0,89940.0,40.0,3.0569821351918813,68.0,104.70375758792949,-183.5438809936878,-1641.9161532498129,0.0,0.0,0.0,1.7723406060301763,-1825.4600342435006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1500.0,60.0,90000.0,40.0,4.360726803609695,68.0,101.32053633552482,-166.6254617435865,-2219.695472755641,0.0,0.0,0.0,1.780798659161188,-2386.3209344992274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1501.0,60.0,90060.0,40.0,0.9784626036068094,68.0,96.89784202877067,-144.50896657096956,-462.1347211457593,0.0,17918.61272615144,17918.61272615144,1.7918553949280733,17311.969038434712,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.64354543585733
1502.0,60.0,90120.0,40.0,2.1601520703260553,68.0,128.98302629634975,-304.95682340854216,-1595.5854592015905,0.0,0.0,0.0,1.7116424342591257,-1900.5422826101326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1503.0,60.0,90180.0,40.0,0.0,68.0,125.46065115747965,-287.3425395915492,-0.0,0.0,0.0,0.0,1.7204483721063009,-287.3425395915492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1504.0,60.0,90240.0,40.0,0.20885376497162642,68.0,124.92810409075138,-284.67944017441334,-147.2388138098018,0.0,0.0,0.0,1.7217797397731216,-431.91825398421514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1505.0,60.0,90300.0,40.0,14.148572301586032,68.0,124.12760723583858,-280.67640862861174,-9880.51831582902,0.0,0.0,0.0,1.7237809819104035,-10161.194724457631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1506.0,60.0,90360.0,40.0,3.7752293922814273,68.0,105.29532972949816,-186.50214613837068,-2046.228066057448,0.0,0.0,0.0,1.7708616756762545,-2232.7302121958187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1507.0,60.0,90420.0,40.0,0.03313889279445993,68.0,101.15729320002832,-165.80913446257645,-16.823440704198816,0.0,0.0,0.0,1.7812067669999292,-182.63257516677527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1508.0,60.0,90480.0,40.0,0.022501118894681156,68.0,100.81881062681674,-164.1164901880182,-11.359798018656516,0.0,0.0,0.0,1.7820529734329582,-175.4762882066747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1509.0,60.0,90540.0,40.0,0.9286296462392998,68.0,100.49359117724389,-162.4901705991796,-466.31617879172137,0.0,0.0,0.0,1.7828660220568904,-628.806349390901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1510.0,60.0,90600.0,40.0,0.0,68.0,99.32819124243352,-156.66237418262878,-0.0,0.0,17857.853796507625,17857.853796507625,1.7857795218939163,17701.191422324995,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.63089660846043
1511.0,60.0,90660.0,40.0,1.9474338060276999,68.0,132.13474185952842,-320.71755594030503,-1489.4114918619725,0.0,0.0,0.0,1.703763145351179,-1810.1290478022775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1512.0,60.0,90720.0,40.0,0.0,68.0,128.77993433197955,-303.94122473993616,-0.0,0.0,0.0,0.0,1.7121501641700512,-303.94122473993616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1513.0,60.0,90780.0,40.0,0.0,68.0,128.21662404759516,-301.1242882028016,-0.0,0.0,0.0,0.0,1.713558439881012,-301.1242882028016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1514.0,60.0,90840.0,40.0,0.0,68.0,127.65853454010006,-298.333459119373,-0.0,0.0,0.0,0.0,1.7149536636497498,-298.333459119373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1515.0,60.0,90900.0,40.0,0.0,68.0,127.10561742317488,-295.5684955249735,-0.0,0.0,0.0,0.0,1.7163359564420628,-295.5684955249735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1516.0,60.0,90960.0,40.0,0.0,68.0,126.55782475894613,-292.8291576974623,-0.0,0.0,0.0,0.0,1.7177054381026347,-292.8291576974623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1517.0,60.0,91020.0,40.0,0.0,68.0,126.01510905382997,-290.1152081364505,-0.0,0.0,0.0,0.0,1.719062227365425,-290.1152081364505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1518.0,60.0,91080.0,40.0,0.4083726171251322,68.0,125.47742325441459,-287.42641154271024,-289.75878195334406,0.0,0.0,0.0,1.7204064418639635,-577.1851934960544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1519.0,60.0,91140.0,40.0,6.226912612434354,68.0,124.40769552738801,-282.07704157276515,-4362.981652334855,0.0,0.0,0.0,1.72308076118153,-4645.05869390762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1520.0,60.0,91200.0,40.0,1.4291023471953448,68.0,115.79876353375607,-239.02649598389678,-899.1952954883061,0.0,0.0,0.0,1.7446030911656099,-1138.2217914722028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1521.0,60.0,91260.0,40.0,2.3858273806386454,68.0,113.68923712253846,-228.47742171960672,-1459.3909578528458,0.0,0.0,0.0,1.749876907193654,-1687.8683795724526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1522.0,60.0,91320.0,40.0,9.202096178543808,68.0,110.56102173249414,-212.83420611974842,-5389.893713662249,0.0,0.0,0.0,1.7576974456687646,-5602.727919781997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1523.0,60.0,91380.0,40.0,1.3566482329046838,68.0,100.17719090954061,-160.90795294905,-677.6847871584104,0.0,0.0,0.0,1.7836570227261483,-838.5927401074604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1524.0,60.0,91440.0,40.0,2.3444638790795413,68.0,98.62298280461238,-153.1358498675882,-1140.8801666517907,0.0,17875.484065284192,17875.484065284192,1.787542542988469,16581.468048764815,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.92473442140323
1525.0,60.0,91500.0,40.0,0.0,68.0,129.3542911029605,-306.81340126214366,-0.0,0.0,0.0,0.0,1.7107142722425988,-306.81340126214366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1526.0,60.0,91560.0,40.0,0.0,68.0,128.78565766251225,-303.9698453054373,-0.0,0.0,0.0,0.0,1.7121358558437194,-303.9698453054373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1527.0,60.0,91620.0,40.0,1.381437326240261,68.0,128.222294334126,-301.1526435120291,-1011.6682179383673,0.0,0.0,0.0,1.713544264164685,-1312.8208614503965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1528.0,60.0,91680.0,40.0,0.3425081898345676,68.0,125.78917426809296,-288.9853797441857,-243.91135591929384,0.0,0.0,0.0,1.7196270643297675,-532.8967356634796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1529.0,60.0,91740.0,40.0,0.37217514009810515,68.0,124.80152867322191,-284.0464765516535,-261.98692283314756,0.0,0.0,0.0,1.7220961783169453,-546.033399384801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1530.0,60.0,91800.0,40.0,1.768344319450803,68.0,123.78953620739561,-278.9858223592551,-1229.9435813790215,0.0,0.0,0.0,1.7246261594815109,-1508.9294037382765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1531.0,60.0,91860.0,40.0,8.470313631837067,68.0,120.9929578483294,-265.0010186427338,-5694.758653344101,0.0,0.0,0.0,1.7316176053791765,-5959.759671986834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1532.0,60.0,91920.0,40.0,0.1465647152063095,68.0,109.94742126946582,-209.76578430778716,-85.1000291452099,0.0,0.0,0.0,1.7592314468263355,-294.86581345299703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1533.0,60.0,91980.0,40.0,0.6844524490266422,68.0,109.40093092294055,-207.0329589591416,-394.30941779947227,0.0,0.0,0.0,1.7605976726926487,-601.3423767586139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1534.0,60.0,92040.0,40.0,0.20342629036164273,68.0,108.28643141549753,-201.45969947823997,-115.31082230981599,0.0,0.0,0.0,1.763383921461256,-316.77052178805593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1535.0,60.0,92100.0,40.0,0.0,68.0,107.69934391900638,-198.52386062493707,-0.0,0.0,0.0,0.0,1.764851640202484,-198.52386062493707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1536.0,60.0,92160.0,40.0,0.26564186692988356,68.0,107.3314091892526,-196.68393543227555,-148.4713987450281,0.0,0.0,0.0,1.7657714770268687,-345.15533417730364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1537.0,60.0,92220.0,40.0,0.0,68.0,106.69171462455981,-193.48502527238242,-0.0,0.0,0.0,0.0,1.7673707134386005,-193.48502527238242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1538.0,60.0,92280.0,40.0,0.0,68.0,106.33311863382652,-191.69180015938718,-0.0,0.0,0.0,0.0,1.7682672034154336,-191.69180015938718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1539.0,60.0,92340.0,40.0,1.4000184115215926,68.0,105.97784612166784,-189.91519471140913,-766.7617731481565,0.0,0.0,0.0,1.7691553846958303,-956.6769678595656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1540.0,60.0,92400.0,40.0,0.0,68.0,104.20478629640036,-181.04868340711133,-0.0,0.0,0.0,0.0,1.7735880342589991,-181.04868340711133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1541.0,60.0,92460.0,40.0,0.3907046987217466,68.0,103.86923923323134,-179.3707186896697,-207.14237416997085,0.0,0.0,0.0,1.7744269019169217,-386.51309285964055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1542.0,60.0,92520.0,40.0,0.8958405621987109,68.0,103.15289415551655,-175.78850356143616,-469.6264543863279,0.0,0.0,0.0,1.7762177646112085,-645.414957947764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1543.0,60.0,92580.0,40.0,1.0584405641175336,68.0,101.95671261147433,-169.80677805443432,-544.3565013029846,0.0,0.0,0.0,1.779208218471314,-714.1632793574189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1544.0,60.0,92640.0,40.0,3.8191425091988065,68.0,100.63311618148711,-163.18789100868025,-1922.225460603702,0.0,0.0,0.0,1.7825172095462822,-2085.413351612382,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1545.0,60.0,92700.0,40.0,0.34859406062614207,68.0,96.76810975084929,-143.86021648801696,-164.26800735676878,0.0,17921.85604373825,17921.85604373825,1.7921797256228769,17613.727819893465,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6976007289708
1546.0,60.0,92760.0,40.0,0.0,68.0,129.41255946570183,-307.10478291185814,-0.0,0.0,0.0,0.0,1.7105686013357455,-307.10478291185814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1547.0,60.0,92820.0,40.0,0.0,68.0,128.84338599229127,-304.2585264211388,-0.0,0.0,0.0,0.0,1.7119915350192718,-304.2585264211388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1548.0,60.0,92880.0,40.0,3.4820722901452337,68.0,128.27948763598465,-301.43864912234926,-2551.6797040235465,0.0,0.0,0.0,1.7134012809100385,-2853.1183531458955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1549.0,60.0,92940.0,40.0,1.8627516525093775,68.0,122.99165308090537,-274.99586124247946,-1283.269714214805,0.0,0.0,0.0,1.7266208672977366,-1558.2655754572843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1550.0,60.0,93000.0,40.0,0.7512634401029141,68.0,120.10363739560856,-260.55380838235635,-499.543214450736,0.0,0.0,0.0,1.7338409065109786,-760.0970228330923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1551.0,60.0,93060.0,40.0,2.1667131314052126,68.0,118.69490953890468,-253.50920600168945,-1415.3916465100563,0.0,0.0,0.0,1.7373627261527382,-1668.9008525117456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1552.0,60.0,93120.0,40.0,1.4446643520150042,68.0,115.6018476660306,-238.04178202089207,-906.6255172126514,0.0,0.0,0.0,1.7450953808349237,-1144.6672992335434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1553.0,60.0,93180.0,40.0,0.16274503991824565,68.0,113.48037545570939,-227.432970594166,-99.2676407100921,0.0,0.0,0.0,1.7503990613607265,-326.7006113042581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1554.0,60.0,93240.0,40.0,0.0,68.0,112.8748840011697,-224.40509936848866,-0.0,0.0,0.0,0.0,1.7519127899970757,-224.40509936848866,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1555.0,60.0,93300.0,40.0,25.43794086414061,68.0,112.45898220814793,-222.32530606611152,-15300.398953646843,0.0,0.0,0.0,1.7529525444796301,-15522.724259712955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1556.0,60.0,93360.0,40.0,0.0,68.0,83.68989955198218,-78.46022438637148,-0.0,4265.1775,18248.8123711964,22513.989871196398,1.8248752511200446,22435.529646810028,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.14687285327335
1557.0,60.0,93420.0,40.0,0.0,68.0,125.2708486202529,-286.39339714416934,-0.0,0.0,0.0,0.0,1.7209228784493678,-286.39339714416934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1558.0,60.0,93480.0,40.0,0.5448924966740406,68.0,124.74006064922615,-283.7390944081722,-383.29060157892997,0.0,0.0,0.0,1.7222498483769346,-667.0296959871022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1559.0,60.0,93540.0,40.0,0.0,68.0,123.50381937244366,-277.5570428500541,-0.0,0.0,0.0,0.0,1.7253404515688908,-277.5570428500541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1560.0,60.0,93600.0,40.0,0.05341291504010772,68.0,122.98940828235696,-274.98463571504846,-36.795738249614146,0.0,0.0,0.0,1.7266264792941075,-311.7803739646626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1561.0,60.0,93660.0,40.0,0.0,68.0,122.41156928972349,-272.0950457039072,-0.0,0.0,0.0,0.0,1.7280710767756913,-272.0950457039072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1562.0,60.0,93720.0,40.0,0.0,68.0,121.90728120670283,-269.57326052497183,-0.0,0.0,0.0,0.0,1.729331796983243,-269.57326052497183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1563.0,60.0,93780.0,40.0,0.0,68.0,121.40766688100982,-267.0748473279563,-0.0,0.0,0.0,0.0,1.7305808327974754,-267.0748473279563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1564.0,60.0,93840.0,40.0,0.0,68.0,120.91268299611906,-264.59958950061986,-0.0,0.0,0.0,0.0,1.7318182925097023,-264.59958950061986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1565.0,60.0,93900.0,40.0,0.5813829122920072,68.0,120.42228663696402,-262.1472724382902,-388.12109903787683,0.0,0.0,0.0,1.7330442834075899,-650.268371476167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1566.0,60.0,93960.0,40.0,1.541628934010772,68.0,119.21711000593662,-256.12056534674133,-1013.7419521326552,0.0,0.0,0.0,1.7360572249851585,-1269.8625174793965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1567.0,60.0,94020.0,40.0,0.0934997959450803,68.0,116.8636069019649,-244.35144082049067,-59.656805714383644,0.0,0.0,0.0,1.7419409827450878,-304.00824653487433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1568.0,60.0,94080.0,40.0,1.0234215208358177,68.0,116.30017240255702,-241.53388312331725,-648.1994179538437,0.0,0.0,0.0,1.7433495689936074,-889.7333010771611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1569.0,60.0,94140.0,40.0,0.0,68.0,114.65118280173901,-233.28780776366787,-0.0,0.0,0.0,0.0,1.7474720429956525,-233.28780776366787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1570.0,60.0,94200.0,40.0,2.6597306883514467,68.0,114.2188182172796,-231.1256892490774,-1638.6276217807665,0.0,0.0,0.0,1.748552954456801,-1869.7533110298439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1571.0,60.0,94260.0,40.0,1.144766799695104,68.0,110.75350590149851,-213.79675855935275,-672.3471406959642,0.0,0.0,0.0,1.7572162352462537,-886.1438992553169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1572.0,60.0,94320.0,40.0,0.9386019628969897,68.0,109.11116872817784,-205.5839498852182,-538.4659771281928,0.0,0.0,0.0,1.7613220781795553,-744.049927013411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1573.0,60.0,94380.0,40.0,0.7323321643887659,68.0,107.73218179956775,-198.68807247783533,-411.74823540609157,0.0,0.0,0.0,1.7647695455010806,-610.4363078839269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1574.0,60.0,94440.0,40.0,1.2980862780455897,68.0,106.60082803047348,-193.03053016601794,-717.6484645280178,0.0,0.0,0.0,1.7675979299238163,-910.6789946940357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1575.0,60.0,94500.0,40.0,0.0,68.0,104.9130186721907,-184.59032947935677,-0.0,0.0,0.0,0.0,1.7718174533195232,-184.59032947935677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1576.0,60.0,94560.0,40.0,0.680868483725113,68.0,104.570907689771,-182.87954067814357,-364.9460736481475,0.0,0.0,0.0,1.7726727307755725,-547.8256143262911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1577.0,60.0,94620.0,40.0,0.0,68.0,103.55559361757416,-177.80227618302823,-0.0,0.0,0.0,0.0,1.7752110159560646,-177.80227618302823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1578.0,60.0,94680.0,40.0,0.0,68.0,103.22606329194441,-176.1543992667125,-0.0,0.0,0.0,0.0,1.776034841770139,-176.1543992667125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1579.0,60.0,94740.0,40.0,0.0,68.0,102.89958706341898,-174.52179492389592,-0.0,0.0,0.0,0.0,1.7768510323414526,-174.52179492389592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1580.0,60.0,94800.0,40.0,0.5183324130297201,68.0,102.57613662653279,-172.90432160790172,-269.2437846538294,0.0,0.0,0.0,1.777659658433668,-442.1481062617311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1581.0,60.0,94860.0,40.0,0.0,68.0,101.75668024745347,-168.80647947931502,-0.0,0.0,0.0,0.0,1.7797082993813662,-168.80647947931502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1582.0,60.0,94920.0,40.0,0.0,68.0,101.44382230578141,-167.2419758811038,-0.0,0.0,0.0,0.0,1.7804904442355465,-167.2419758811038,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1583.0,60.0,94980.0,40.0,0.0,68.0,101.13386394105085,-165.69197214993775,-0.0,0.0,0.0,0.0,1.7812653401473728,-165.69197214993775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1584.0,60.0,95040.0,40.0,0.0,68.0,100.8267782798943,-164.1563339006071,-0.0,0.0,0.0,0.0,1.7820330543002643,-164.1563339006071,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1585.0,60.0,95100.0,40.0,0.0,68.0,100.52253869800747,-162.6349279933882,-0.0,0.0,0.0,0.0,1.7827936532549813,-162.6349279933882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1586.0,60.0,95160.0,40.0,0.0,68.0,100.2211188178409,-161.12762252250047,-0.0,0.0,0.0,0.0,1.7835472029553978,-161.12762252250047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1587.0,60.0,95220.0,40.0,0.0,68.0,99.92249250631309,-159.63428680467004,-0.0,0.0,17842.996216174604,17842.996216174604,1.7842937687342173,17683.361929369934,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3832702695767
1588.0,60.0,95280.0,40.0,0.0,68.0,132.69599878480093,-323.52422427807164,-0.0,0.0,0.0,0.0,1.7023600030379977,-323.52422427807164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1589.0,60.0,95340.0,40.0,12.996290243447145,68.0,132.0963942956789,-320.52579190419146,-9935.519986512098,0.0,0.0,0.0,1.7038590142608028,-10256.04577841629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1590.0,60.0,95400.0,40.0,0.2178833346330672,68.0,113.08832433398686,-225.47244695414102,-132.1906051550564,0.0,0.0,0.0,1.751379189165033,-357.66305210919745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1591.0,60.0,95460.0,40.0,0.0,68.0,112.4254485567052,-222.1576148831327,-0.0,0.0,0.0,0.0,1.753036378608237,-222.1576148831327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1592.0,60.0,95520.0,40.0,2.6266019100490525,68.0,112.01371214508465,-220.09865133548485,-1570.1387303472306,0.0,0.0,0.0,1.7540657196372884,-1790.2373816827155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1593.0,60.0,95580.0,40.0,0.09173300410474174,68.0,108.69577089031033,-203.50667670314857,-52.30993614506067,0.0,0.0,0.0,1.7623605727742242,-255.81661284820925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1594.0,60.0,95640.0,40.0,0.0896856782392036,68.0,108.22165248449987,-201.13576053619974,-50.78949607526601,0.0,0.0,0.0,1.7635458687887504,-251.92525661146576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1595.0,60.0,95700.0,40.0,3.936117564128113,68.0,107.75474613421177,-198.8009095774887,-2213.7896675244338,0.0,0.0,0.0,1.7647131346644707,-2412.5905771019225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1596.0,60.0,95760.0,40.0,2.779800205334231,68.0,103.28336491485516,-176.4409465563484,-1460.265142410695,0.0,0.0,0.0,1.775891587712862,-1636.7060889670433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1597.0,60.0,95820.0,40.0,3.365603914016542,68.0,100.24997129337925,-161.27190462560387,-1683.249215166191,0.0,0.0,0.0,1.783475071766552,-1844.521119791795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1598.0,60.0,95880.0,40.0,8.846283614854284,68.0,96.83142312693035,-144.17682665352632,-4173.28421409469,0.0,17920.27320414417,17920.27320414417,1.7920214421826741,13602.812163395954,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.67122006906953
1599.0,60.0,95940.0,40.0,0.0,68.0,122.04223154802071,-270.2481044923113,-0.0,0.0,0.0,0.0,1.7289944211299482,-270.2481044923113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1600.0,60.0,96000.0,40.0,0.0,68.0,121.54136649845015,-267.74343682083264,-0.0,0.0,0.0,0.0,1.7302465837538747,-267.74343682083264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1601.0,60.0,96060.0,40.0,2.555404473687602,68.0,121.04514348142885,-265.26198248569295,-1719.155727544025,0.0,0.0,0.0,1.731487141296428,-1984.417710029718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1602.0,60.0,96120.0,40.0,0.0,68.0,117.3673175941023,-246.87033865026817,-0.0,0.0,0.0,0.0,1.7406817060147444,-246.87033865026817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1603.0,60.0,96180.0,40.0,2.344089833712609,68.0,116.90977978958058,-244.58233682533063,-1496.5264306740792,0.0,0.0,0.0,1.7418255505260485,-1741.1087674994099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1604.0,60.0,96240.0,40.0,0.0,68.0,113.68289118372115,-228.4456876870275,-0.0,0.0,0.0,0.0,1.7498927720406972,-228.4456876870275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1605.0,60.0,96300.0,40.0,0.0,68.0,113.25950075549781,-226.32844608892887,-0.0,0.0,0.0,0.0,1.7509512481112555,-226.32844608892887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1606.0,60.0,96360.0,40.0,0.0,68.0,112.84003432267113,-224.2308271505097,-0.0,0.0,0.0,0.0,1.7519999141933222,-224.2308271505097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1607.0,60.0,96420.0,40.0,0.022752168221313835,68.0,112.42445551753215,-222.1526490083619,-13.678440991120963,0.0,0.0,0.0,1.7530388612061696,-235.83108999948286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1608.0,60.0,96480.0,40.0,0.0,68.0,111.98737733411706,-219.96695927647295,-0.0,0.0,0.0,0.0,1.7541315566647073,-219.96695927647295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1609.0,60.0,96540.0,40.0,0.0,68.0,111.57970097994291,-217.92829879177404,-0.0,0.0,0.0,0.0,1.7551507475501427,-217.92829879177404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1610.0,60.0,96600.0,40.0,0.0,68.0,111.17580298264807,-215.90853267459988,-0.0,0.0,0.0,0.0,1.7561604925433798,-215.90853267459988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1611.0,60.0,96660.0,40.0,0.0,68.0,110.77564832430578,-213.90748581137626,-0.0,0.0,0.0,0.0,1.7571608791892355,-213.90748581137626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1612.0,60.0,96720.0,40.0,0.0,68.0,110.3792023115365,-211.92498471148681,-0.0,0.0,0.0,0.0,1.7581519942211588,-211.92498471148681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1613.0,60.0,96780.0,40.0,0.0,68.0,109.98643057250001,-209.96085749223158,-0.0,0.0,0.0,0.0,1.75913392356875,-209.96085749223158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1614.0,60.0,96840.0,40.0,0.0,68.0,109.59729905391532,-208.01493386392468,-0.0,0.0,0.0,0.0,1.7601067523652116,-208.01493386392468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1615.0,60.0,96900.0,40.0,0.043257487908146576,68.0,109.21177401810831,-206.08704511513022,-24.85248660605493,0.0,0.0,0.0,1.7610705649547294,-230.93953172118515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1616.0,60.0,96960.0,40.0,1.798632452198711,68.0,108.78376161735297,-203.94669049449328,-1026.9680202607346,0.0,0.0,0.0,1.7621405959566177,-1230.914710755228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1617.0,60.0,97020.0,40.0,1.8934949374002115,68.0,106.50244253547537,-192.5385354283626,-1045.2744071875888,0.0,0.0,0.0,1.7678438936613117,-1237.8129426159514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1618.0,60.0,97080.0,40.0,1.885519755826681,68.0,104.20833859706987,-181.06644733904054,-1004.9653591472609,0.0,0.0,0.0,1.7735791535073253,-1186.0318064863013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1619.0,60.0,97140.0,40.0,8.542781104890832,68.0,102.01020336624558,-170.07426839801767,-4397.3497198690175,0.0,0.0,0.0,1.7790744915843861,-4567.423988267035,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1620.0,60.0,97200.0,40.0,2.1723791553563525,68.0,93.54515586261631,-127.7432436278726,-965.5713837729877,4265.1775,18002.430155244343,22267.60765524434,1.8002371103434593,21174.293027843483,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.04050258740574
1621.0,60.0,97260.0,40.0,0.004554708448456285,68.0,132.7885886590685,-323.98723694981436,-3.5081949886618813,0.0,0.0,0.0,1.7021285283523286,-327.49543193847626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1622.0,60.0,97320.0,40.0,0.0,68.0,132.18162412157378,-320.95199930226744,-0.0,0.0,0.0,0.0,1.7036459396960657,-320.95199930226744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1623.0,60.0,97380.0,40.0,0.0,68.0,131.58678687251222,-317.9774063878823,-0.0,0.0,0.0,0.0,1.7051330328187195,-317.9774063878823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1624.0,60.0,97440.0,40.0,0.0,68.0,130.99746259320975,-315.03038209131387,-0.0,0.0,0.0,0.0,1.7066063435169756,-315.03038209131387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1625.0,60.0,97500.0,40.0,0.5953218273944406,68.0,130.41360018929456,-312.11067090577194,-446.8010049368188,0.0,0.0,0.0,1.7080659995267635,-758.9116758425907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1626.0,60.0,97560.0,40.0,3.782070033188419,68.0,129.00706919861597,-305.07705435715064,-2794.361825570555,0.0,0.0,0.0,1.71158232700346,-3099.438879927706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1627.0,60.0,97620.0,40.0,3.905246416790419,68.0,123.26271583431657,-276.3513603255022,-2699.1535238534775,0.0,0.0,0.0,1.7259432104142087,-2975.50488417898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1628.0,60.0,97680.0,40.0,35.65925436993171,68.0,117.74805587356862,-248.77429034482404,-23013.90776754903,0.0,0.0,0.0,1.7397298603160785,-23262.682057893853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1629.0,60.0,97740.0,40.0,1.6561326177657014,68.0,74.63410166486145,-33.175043823736324,-476.1322629102107,4265.1775,18475.208061000558,22740.385561000556,1.8475147458378465,22231.07825426661,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.9201343500093
1630.0,60.0,97800.0,40.0,0.919091489382514,68.0,115.83613019619295,-239.2133548423397,-578.5800842533273,0.0,0.0,0.0,1.7445096745095177,-817.793439095667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1631.0,60.0,97860.0,40.0,0.0,68.0,114.32047053160207,-231.6340203167627,-0.0,0.0,0.0,0.0,1.7482988236709949,-231.6340203167627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1632.0,60.0,97920.0,40.0,0.0,68.0,113.89117099854471,-229.48722915464916,-0.0,0.0,0.0,0.0,1.7493720725036384,-229.48722915464916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1633.0,60.0,97980.0,40.0,0.10981666629989417,68.0,113.46585022664776,-227.36033451847516,-66.97031428694287,0.0,0.0,0.0,1.7504353744333807,-294.33064880541804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1634.0,60.0,98040.0,40.0,0.0,68.0,112.920351728958,-224.63246909209894,-0.0,0.0,0.0,0.0,1.751799120677605,-224.63246909209894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1635.0,60.0,98100.0,40.0,0.0,68.0,112.50402853964891,-222.55056852019163,-0.0,0.0,0.0,0.0,1.7528399286508778,-222.55056852019163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1636.0,60.0,98160.0,40.0,0.0,68.0,112.09156384635078,-220.48796306625562,-0.0,0.0,0.0,0.0,1.753871090384123,-220.48796306625562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1637.0,60.0,98220.0,40.0,36.343198231763,68.0,111.68292188840492,-218.4444739025491,-21625.56259625524,0.0,0.0,0.0,1.7548926952789876,-21844.00707015779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1638.0,60.0,98280.0,40.0,6.7389625900153876,68.0,71.19827277470229,-15.993550418891143,-1745.2279861496033,4265.1775,18561.104065011747,22826.281565011748,1.8561043180632444,21065.06002844325,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.3517344168624
1639.0,60.0,98340.0,40.0,1.3144937017303067,68.0,110.23925829863013,-211.22516897220913,-766.4202990560298,0.0,17585.076225334113,17585.076225334113,1.7585018542534248,16607.430757305872,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,293.0846037555685
1640.0,60.0,98400.0,40.0,2.8418659729162257,68.0,141.01868465251403,-365.1433435410471,-2383.0539453962347,0.0,0.0,0.0,1.681553288368715,-2748.197288937282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1641.0,60.0,98460.0,40.0,0.015688054291526393,68.0,135.92530583330222,-339.6729672829873,-12.491967578086545,0.0,0.0,0.0,1.6942867354167443,-352.16493486107385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1642.0,60.0,98520.0,40.0,1.0405913482148694,68.0,135.27262000637452,-336.40909193025556,-822.9565221741727,0.0,0.0,0.0,1.6959184499840636,-1159.3656141044282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1643.0,60.0,98580.0,40.0,0.5483705460680965,68.0,133.12390663474994,-325.66405607319916,-423.90045139631394,0.0,0.0,0.0,1.701290233413125,-749.564507469513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1644.0,60.0,98640.0,40.0,0.7341441851841876,68.0,131.73469924365523,-318.71706936602635,-559.0408929429723,0.0,0.0,0.0,1.704763251890862,-877.7579623089987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1645.0,60.0,98700.0,40.0,0.9663423886813503,68.0,130.10790416907454,-310.58198181117206,-722.8072350809326,0.0,0.0,0.0,1.7088302395773136,-1033.3892168921047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1646.0,60.0,98760.0,40.0,0.47751948335000477,68.0,128.19266949123397,-301.00449904411715,-349.5844904720059,0.0,0.0,0.0,1.7136183262719151,-650.5889895161231,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1647.0,60.0,98820.0,40.0,3.160890411410022,68.0,126.98689864190196,-294.97482045479927,-2282.4005244352525,0.0,0.0,0.0,1.716632753395245,-2577.3753448900516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
