Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
1648.0,60.0,98880.0,40.0,0.0,68.0,122.2101131310269,-271.0876271820115,-0.0,0.0,0.0,0.0,1.7285747171724328,-271.0876271820115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1649.0,60.0,98940.0,40.0,1.5276661639742235,68.0,121.70769214982683,-268.57517878865013,-1036.1436643993518,0.0,0.0,0.0,1.729830769625433,-1304.718843188002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1650.0,60.0,99000.0,40.0,4.591917374689814,68.0,119.28958798107915,-256.4830047730686,-3022.3085396883575,0.0,0.0,0.0,1.7358760300473022,-3278.7915444614264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1651.0,60.0,99060.0,40.0,0.1405838061248437,68.0,113.21283087474036,-226.09506477860353,-85.4379991398965,0.0,0.0,0.0,1.7510679228131492,-311.53306391850003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1652.0,60.0,99120.0,40.0,0.0739460972899875,68.0,112.63545023484451,-223.20776684450988,-44.58537902413894,0.0,0.0,0.0,1.7525113744128888,-267.7931458686488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1653.0,60.0,99180.0,40.0,25.191979317856113,68.0,112.13913508942608,-220.72585180439953,-15085.572430868744,0.0,0.0,0.0,1.753752162276435,-15306.298282673144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1654.0,60.0,99240.0,40.0,0.0,68.0,83.77116609850526,-78.86661267803528,-0.0,4265.1775,18246.78070086901,22511.958200869012,1.8246720847537368,22433.091588190975,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.11301168115017
1655.0,60.0,99300.0,40.0,0.12529851854092522,68.0,125.34759658429275,-286.77718943422275,-88.7699150294035,0.0,0.0,0.0,1.7207310085392682,-375.5471044636263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1656.0,60.0,99360.0,40.0,0.0,68.0,124.65157535059484,-283.2966074207631,-0.0,0.0,0.0,0.0,1.722471061623513,-283.2966074207631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1657.0,60.0,99420.0,40.0,3.5901275081100312,68.0,124.12652682311105,-280.67100582633435,-2507.098545987665,0.0,0.0,0.0,1.7237836829422224,-2787.7695518139994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1658.0,60.0,99480.0,40.0,0.0,68.0,118.9598066443193,-254.83387262949495,-0.0,0.0,0.0,0.0,1.7367004833892017,-254.83387262949495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1659.0,60.0,99540.0,40.0,0.0,68.0,118.48750960273001,-252.472064528854,-0.0,0.0,0.0,0.0,1.737881225993175,-252.472064528854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1660.0,60.0,99600.0,40.0,0.06060040668914109,68.0,118.01958982452108,-250.1321457376941,-39.24711823922215,0.0,0.0,0.0,1.7390510254386973,-289.37926397691626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1661.0,60.0,99660.0,40.0,0.0,68.0,117.4832679891884,-247.45016989686113,-0.0,0.0,0.0,0.0,1.7403918300270291,-247.45016989686113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1662.0,60.0,99720.0,40.0,0.14581757866980857,68.0,117.02465555287004,-245.15679417825282,-93.23269099419682,0.0,0.0,0.0,1.7415383611178248,-338.38948517244967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1663.0,60.0,99780.0,40.0,0.12113535543906896,68.0,116.39750049258402,-242.02059011320682,-76.82076720979852,0.0,0.0,0.0,1.74310624876854,-318.84135732300535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1664.0,60.0,99840.0,40.0,0.684036418975666,68.0,115.80657500749786,-239.06555869303256,-430.4420314355719,0.0,0.0,0.0,1.7445835624812553,-669.5075901286044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1665.0,60.0,99900.0,40.0,1.8729711062845051,68.0,114.56574131895971,-232.86054193646748,-1159.3084192408464,0.0,0.0,0.0,1.7476856467026007,-1392.168961177314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1666.0,60.0,99960.0,40.0,2.5197384845926707,68.0,111.98556123939684,-219.9578775612725,-1505.6687486606763,0.0,0.0,0.0,1.7541360969015078,-1725.6266262219488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1667.0,60.0,100020.0,40.0,1.827795586253727,68.0,108.78736650161454,-203.96471738033236,-1043.6740360933106,0.0,0.0,0.0,1.7621315837459637,-1247.638753473643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1668.0,60.0,100080.0,40.0,2.313637579017986,68.0,106.47505187029205,-192.4015633764221,-1276.6815634635097,0.0,0.0,0.0,1.7679123703242698,-1469.0831268399318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1669.0,60.0,100140.0,40.0,0.0,68.0,103.75232271542797,-178.78605616898665,-0.0,0.0,0.0,0.0,1.7747191932114301,-178.78605616898665,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1670.0,60.0,100200.0,40.0,0.0,68.0,103.42096909852164,-177.1290615497686,-0.0,0.0,0.0,0.0,1.775547577253696,-177.1290615497686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1671.0,60.0,100260.0,40.0,0.3064986896883716,68.0,103.09268647703877,-175.4874240071982,-160.5226107275608,0.0,0.0,0.0,1.776368283807403,-336.01003473475896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1672.0,60.0,100320.0,40.0,18.017029638983356,68.0,102.4699413776058,-172.37327276135096,-9342.925022754076,0.0,0.0,0.0,1.7779251465559855,-9515.298295515428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1673.0,60.0,100380.0,40.0,0.0,68.0,84.83473775086699,-84.18519806596677,-0.0,4265.1775,18220.191322341136,22485.368822341137,1.8220131556228325,22401.183624275167,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.6698553723523
1674.0,60.0,100440.0,40.0,0.7379142189718186,68.0,126.35203152611803,-291.8000508398056,-528.940730205975,0.0,0.0,0.0,1.718219921184705,-820.7407810457805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1675.0,60.0,100500.0,40.0,0.0,68.0,124.83090939741581,-284.1934002591795,-0.0,0.0,0.0,0.0,1.7220227265064605,-284.1934002591795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1676.0,60.0,100560.0,40.0,0.0,68.0,124.30419879651873,-281.55948716138374,-0.0,0.0,0.0,0.0,1.7233395030087033,-281.55948716138374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1677.0,60.0,100620.0,40.0,2.3815783397739727,68.0,123.78236976552857,-278.9499852504784,-1656.3270105052231,0.0,0.0,0.0,1.7246440755861787,-1935.2769957557016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1678.0,60.0,100680.0,40.0,0.2643766012243916,68.0,120.19561895285251,-261.01377905309636,-175.99577046650666,0.0,0.0,0.0,1.7336109526178687,-437.009549519603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1679.0,60.0,100740.0,40.0,0.5693523919188226,68.0,119.38568613169862,-256.9635612250547,-375.19057879609323,0.0,0.0,0.0,1.7356357846707535,-632.1541400211479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1680.0,60.0,100800.0,40.0,0.0,68.0,118.21408156014115,-251.10473738287885,-0.0,0.0,0.0,0.0,1.738564796099647,-251.10473738287885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1681.0,60.0,100860.0,40.0,0.0,68.0,117.74869592136692,-248.77749102139347,-0.0,0.0,0.0,0.0,1.7397282601965827,-248.77749102139347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1682.0,60.0,100920.0,40.0,0.0,68.0,117.28762349088103,-246.47181365013702,-0.0,0.0,0.0,0.0,1.7408809412727975,-246.47181365013702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1683.0,60.0,100980.0,40.0,0.0,68.0,116.83082429373759,-244.18750536705048,-0.0,0.0,0.0,0.0,1.742022939265656,-244.18750536705048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1684.0,60.0,101040.0,40.0,3.349919771934211,68.0,116.3782587254797,-241.9243681227732,-2123.893478848722,0.0,0.0,0.0,1.7431543531863007,-2365.8178469714953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1685.0,60.0,101100.0,40.0,17.315708888944886,68.0,111.99356387100744,-219.99789619044017,-10348.14536768877,0.0,0.0,0.0,1.7541160903224813,-10568.14326387921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1686.0,60.0,101160.0,40.0,21.8219078517784,68.0,92.40706719723579,-122.05202223021486,-9493.167553318346,4265.1775,18030.8824652085,22296.0599652085,1.8030823320069105,12680.840389659938,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.51470775347497
1687.0,60.0,101220.0,40.0,3.8261606308156186,68.0,115.90913675770597,-239.57843756189507,-2410.936786869928,0.0,0.0,0.0,1.7443271581057351,-2650.515224431823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1688.0,60.0,101280.0,40.0,22.88313848899009,68.0,110.99679725483864,-215.0133816557013,-13485.992656598875,0.0,0.0,0.0,1.7566080068629035,-13701.006038254576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1689.0,60.0,101340.0,40.0,2.365278740391459,68.0,85.6040009523125,-88.03203999109357,-895.393312897769,4265.1775,18200.95967922111,22466.137179221107,1.8200899976192186,21482.711826332245,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.34932798701846
1690.0,60.0,101400.0,40.0,0.0,68.0,125.41904255647036,-287.13446814018164,-0.0,0.0,0.0,0.0,1.720552393608824,-287.13446814018164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1691.0,60.0,101460.0,40.0,1.835220195947869,68.0,124.88688111952476,-284.47329713560055,-1293.1750868403217,0.0,0.0,0.0,1.721882797201188,-1577.6483839759221,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1692.0,60.0,101520.0,40.0,3.579496795270751,68.0,121.96294225405342,-269.85160381520376,-2435.3875986723624,0.0,0.0,0.0,1.7291926443648664,-2705.239202487566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1693.0,60.0,101580.0,40.0,0.07184495469308454,68.0,116.94917991962515,-244.7793644120215,-45.891139673763334,0.0,0.0,0.0,1.7417270502009372,-290.67050408578484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1694.0,60.0,101640.0,40.0,3.129745409428681,68.0,116.41046496097215,-242.08542131849356,-1985.1367335217992,0.0,0.0,0.0,1.7430738375975696,-2227.2221548402927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1695.0,60.0,101700.0,40.0,0.4647427806376839,68.0,112.28263680438099,-221.44345848619432,-278.8529294142989,0.0,0.0,0.0,1.7533934079890474,-500.2963879004932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1696.0,60.0,101760.0,40.0,2.1309564935606424,68.0,111.35541115150731,-216.80669631061508,-1262.2054999061527,0.0,0.0,0.0,1.7557114721212317,-1479.0121962167677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1697.0,60.0,101820.0,40.0,1.2374718446551887,68.0,108.61427992927273,-203.09916618548797,-704.8203077657678,0.0,0.0,0.0,1.7625643001768183,-907.9194739512558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1698.0,60.0,101880.0,40.0,0.0,68.0,106.93158493616272,-194.6845408212003,-0.0,0.0,0.0,0.0,1.766771037659593,-194.6845408212003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1699.0,60.0,101940.0,40.0,3.528964411234971,68.0,106.57076582006857,-192.88019856152903,-1950.111322756755,0.0,0.0,0.0,1.7676730854498286,-2142.991521318284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1700.0,60.0,102000.0,40.0,2.133173094038664,68.0,102.59904673411683,-173.0188878086479,-1108.4660324914096,0.0,0.0,0.0,1.7776023831647079,-1281.4849203000574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1701.0,60.0,102060.0,40.0,0.014183380467250166,68.0,100.22400321869307,-161.14204649872363,-7.090517705383107,0.0,0.0,0.0,1.7835399919532673,-168.23256420410672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1702.0,60.0,102120.0,40.0,0.20315434411272476,68.0,99.9122089444362,-159.58286196478,-101.03457474468154,0.0,17843.253306064835,17843.253306064835,1.7843194776389095,17582.635869355374,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3875551010806
1703.0,60.0,102180.0,40.0,0.17249693698470708,68.0,132.49903430933534,-322.539267243135,-132.44853492287967,0.0,0.0,0.0,1.7028524142266617,-454.98780216601466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1704.0,60.0,102240.0,40.0,0.7650983476926034,68.0,131.65578144540132,-318.3224264214641,-582.1108588676727,0.0,0.0,0.0,1.7049605463864967,-900.4332852891368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1705.0,60.0,102300.0,40.0,0.0,68.0,129.98696100013464,-309.97718328192815,-0.0,0.0,0.0,0.0,1.7091325974996634,-309.97718328192815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1706.0,60.0,102360.0,40.0,0.0,68.0,129.4124639557912,-307.10430529700824,-0.0,0.0,0.0,0.0,1.710568840110522,-307.10430529700824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1707.0,60.0,102420.0,40.0,0.0,68.0,128.8432913675694,-304.258053232838,-0.0,0.0,0.0,0.0,1.7119917715810766,-304.258053232838,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1708.0,60.0,102480.0,40.0,0.0,68.0,128.2793938882476,-301.438180319572,-0.0,0.0,0.0,0.0,1.7134015152793811,-301.438180319572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1709.0,60.0,102540.0,40.0,0.0,68.0,127.72072262795567,-298.6444420744356,-0.0,0.0,0.0,0.0,1.7147981934301109,-298.6444420744356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1710.0,60.0,102600.0,40.0,6.662493213214387,68.0,127.16722914993632,-295.8765962805277,-4820.7942114319485,0.0,0.0,0.0,1.7161819271251593,-5116.670807712476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1711.0,60.0,102660.0,40.0,0.41654436335577566,68.0,117.68423357978936,-248.45513524289476,-268.610335735277,0.0,0.0,0.0,1.7398894160505267,-517.0654709781718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1712.0,60.0,102720.0,40.0,0.5003276629566221,68.0,116.7259289018001,-243.66295669411318,-318.65830581700317,0.0,0.0,0.0,1.7422851777454997,-562.3212625111164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1713.0,60.0,102780.0,40.0,0.0,68.0,115.68374928114626,-238.45134608969263,-0.0,0.0,0.0,0.0,1.7448906267971345,-238.45134608969263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1714.0,60.0,102840.0,40.0,0.49041450653553903,68.0,115.2418148390759,-236.24137174447597,-306.3029240185409,0.0,0.0,0.0,1.7459954629023102,-542.5442957630169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1715.0,60.0,102900.0,40.0,0.20634613429739346,68.0,114.23628891280875,-231.21305467081646,-127.15726047103709,0.0,0.0,0.0,1.7485092777179783,-358.37031514185355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1716.0,60.0,102960.0,40.0,0.6947024371174376,68.0,113.57210232768784,-227.89166766445922,-424.268277585945,0.0,0.0,0.0,1.7501697441807804,-652.1599452504042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1717.0,60.0,103020.0,40.0,2.4202968062383374,68.0,112.36341994333063,-221.84742940950233,-1453.8388956644021,0.0,0.0,0.0,1.7531914501416734,-1675.6863250739045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1718.0,60.0,103080.0,40.0,0.8529751539876885,68.0,109.25778219667717,-206.3171174621303,-490.3808854242094,0.0,0.0,0.0,1.7609555445083072,-696.6980028863397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1719.0,60.0,103140.0,40.0,0.9241926284937962,68.0,107.96655508369918,-199.8600991311735,-521.4183734272533,0.0,0.0,0.0,1.764183612290752,-721.2784725584268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1720.0,60.0,103200.0,40.0,1.6717308820852168,68.0,106.62977169130191,-193.17526825791188,-924.6199563448332,0.0,0.0,0.0,1.7675255707717452,-1117.795224602745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1721.0,60.0,103260.0,40.0,0.28157314612965273,68.0,104.55810291259887,-182.815508038112,-150.89351157427217,0.0,0.0,0.0,1.7727047427185028,-333.70901961238417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1722.0,60.0,103320.0,40.0,3.7548916296518215,68.0,103.93962240571688,-179.7226826705699,-1992.948365000242,0.0,0.0,0.0,1.7742509439857077,-2172.6710476708117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1723.0,60.0,103380.0,40.0,8.54094427496393,68.0,99.91289668996576,-159.58630116261494,-4247.709209864068,0.0,17843.236112370196,17843.236112370196,1.7843177582750855,13435.940601343513,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3872685395033
1724.0,60.0,103440.0,40.0,2.8657781588737135,68.0,124.81443325378879,-284.1110082768908,-2017.6271117817132,0.0,0.0,0.0,1.722063916865528,-2301.738120058604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1725.0,60.0,103500.0,40.0,4.8634180134384914,68.0,120.54850073312453,-262.7784292071827,-3251.828495938999,0.0,0.0,0.0,1.7327287481671887,-3514.6069251461818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1726.0,60.0,103560.0,40.0,0.7034457475694912,68.0,114.03469455827124,-230.20494507523654,-432.30919199135735,0.0,0.0,0.0,1.7490132636043219,-662.5141370665939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1727.0,60.0,103620.0,40.0,0.0,68.0,112.80682220472988,-224.0647438548593,-0.0,0.0,0.0,0.0,1.7520829444881754,-224.0647438548593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1728.0,60.0,103680.0,40.0,3.525115179066076,68.0,112.39155121051252,-221.98810497775892,-2118.311220787867,0.0,0.0,0.0,1.7531211219737188,-2340.2993257656262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1729.0,60.0,103740.0,40.0,0.0,68.0,108.05415117578657,-200.29813947794412,-0.0,0.0,0.0,0.0,1.7639646220605336,-200.29813947794412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1730.0,60.0,103800.0,40.0,0.0,68.0,107.68292808155995,-198.44177021478055,-0.0,0.0,0.0,0.0,1.7648926797961002,-198.44177021478055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1731.0,60.0,103860.0,40.0,0.0,68.0,107.31514549428809,-196.60260583854304,-0.0,0.0,0.0,0.0,1.7658121362642798,-196.60260583854304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1732.0,60.0,103920.0,40.0,0.0,68.0,106.95077152724764,-194.78048689381504,-0.0,0.0,0.0,0.0,1.7667230711818809,-194.78048689381504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1733.0,60.0,103980.0,40.0,0.0,68.0,106.58977458924238,-192.97525540301768,-0.0,0.0,0.0,0.0,1.767625563526894,-192.97525540301768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1734.0,60.0,104040.0,40.0,0.07292930457824373,68.0,106.23212338186426,-191.18675485271305,-40.09584063898429,0.0,0.0,0.0,1.7685196915453394,-231.28259549169735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1735.0,60.0,104100.0,40.0,1.4646166189093006,68.0,105.80347516294935,-189.0432207065921,-800.0209498345379,0.0,0.0,0.0,1.7695913120926265,-989.06417054113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1736.0,60.0,104160.0,40.0,1.8952783322746942,68.0,103.97039042869305,-179.87654382045412,-1006.4230415464584,0.0,0.0,0.0,1.7741740239282673,-1186.2995853669127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1737.0,60.0,104220.0,40.0,10.135665704539768,68.0,101.77175890916189,-168.88188309660197,-5197.216615015201,0.0,0.0,0.0,1.7796706027270952,-5366.098498111803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1738.0,60.0,104280.0,40.0,0.419208482397807,68.0,91.8264858597674,-119.14871862005538,-180.34761197153912,4265.1775,18045.39704625613,22310.57454625613,1.8045337853505816,22011.078215664536,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.7566174376022
1739.0,60.0,104340.0,40.0,8.844362815559297,68.0,132.6207767292679,-323.14806257376165,-6799.915892224147,0.0,0.0,0.0,1.7025480581768302,-7123.063954797908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1740.0,60.0,104400.0,40.0,0.23477071959219004,68.0,119.41922703656432,-257.1312886801073,-154.77405436508786,0.0,0.0,0.0,1.735551932408589,-411.90534304519514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1741.0,60.0,104460.0,40.0,1.2477466418774648,68.0,118.65582116383753,-253.31373740302146,-814.6777427061581,0.0,0.0,0.0,1.7374604470904063,-1067.9914801091795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1742.0,60.0,104520.0,40.0,0.0,68.0,116.67645628862135,-243.41555980555282,-0.0,0.0,0.0,0.0,1.7424088592784466,-243.41555980555282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1743.0,60.0,104580.0,40.0,0.0,68.0,116.22532140774109,-241.1595769762738,-0.0,0.0,0.0,0.0,1.7435366964806474,-241.1595769762738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1744.0,60.0,104640.0,40.0,3.8604478047186683,68.0,115.77836765869056,-238.9245026646346,-2428.351235587425,0.0,0.0,0.0,1.7446540808532736,-2667.2757382520595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1745.0,60.0,104700.0,40.0,0.18440054910839665,68.0,110.83496501256393,-214.20410980537773,-108.42725571226164,0.0,0.0,0.0,1.7570125874685902,-322.6313655176394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1746.0,60.0,104760.0,40.0,0.23021728976820233,68.0,110.23701530562117,-211.21395247370972,-134.2247356312775,0.0,0.0,0.0,1.758507461735947,-345.43868810498725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1747.0,60.0,104820.0,40.0,0.9601477393902085,68.0,109.59679558616622,-208.01241618097617,-554.6970804212389,0.0,0.0,0.0,1.7601080110345846,-762.709496602215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1748.0,60.0,104880.0,40.0,4.2414034689660465,68.0,108.18322589419274,-200.94360131377064,-2400.5773509056144,0.0,0.0,0.0,1.763641935264518,-2601.520952219385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1749.0,60.0,104940.0,40.0,0.0,68.0,103.36169005718816,-176.8326258161283,-0.0,0.0,0.0,0.0,1.7756957748570297,-176.8326258161283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1750.0,60.0,105000.0,40.0,0.4800023048927575,68.0,103.0339568356676,-175.1937356489747,-251.15768132905646,0.0,0.0,0.0,1.776515107910831,-426.3514169780311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1751.0,60.0,105060.0,40.0,0.0,68.0,102.24377729305674,-171.2422977182624,-0.0,0.0,0.0,0.0,1.7784905567673581,-171.2422977182624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1752.0,60.0,105120.0,40.0,0.0,68.0,101.92640492111592,-169.65521888235196,-0.0,0.0,0.0,0.0,1.7792839876972102,-169.65521888235196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1753.0,60.0,105180.0,40.0,0.0,68.0,101.61197396599397,-168.08284914147796,-0.0,0.0,0.0,0.0,1.780070065085015,-168.08284914147796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1754.0,60.0,105240.0,40.0,0.0,68.0,101.30045716655013,-166.52505217129917,-0.0,0.0,0.0,0.0,1.7808488570836247,-166.52505217129917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1755.0,60.0,105300.0,40.0,0.0,68.0,100.99182751430074,-164.98169291093245,-0.0,0.0,0.0,0.0,1.781620431214248,-164.98169291093245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1756.0,60.0,105360.0,40.0,0.0,68.0,100.68605825107757,-163.45263755124313,-0.0,0.0,0.0,0.0,1.7823848543723062,-163.45263755124313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1757.0,60.0,105420.0,40.0,0.0,68.0,100.38312286670794,-161.9377535232437,-0.0,0.0,0.0,0.0,1.78314219283323,-161.9377535232437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1758.0,60.0,105480.0,40.0,2.7133594428354337,68.0,100.08299509671622,-160.43690948659997,-1353.279413646007,0.0,0.0,0.0,1.7838925122582094,-1513.716323132607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1759.0,60.0,105540.0,40.0,25.78858549490333,68.0,97.27754488774661,-146.40774045519345,-12261.412077890967,0.0,17909.12012353928,17909.12012353928,1.7909061377806335,5501.300305193119,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.48533539232136
1760.0,60.0,105600.0,40.0,0.7382710887861883,68.0,107.47339456905877,-197.39395940166222,-413.50140893833736,0.0,17654.22304538971,17654.22304538971,1.7654165135773532,17043.32767704971,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.2370507564952
1761.0,60.0,105660.0,40.0,0.7349218560363566,68.0,139.06069164871633,-355.35203991185944,-604.32573838541,0.0,0.0,0.0,1.6864482708782091,-959.6777782972695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1762.0,60.0,105720.0,40.0,11.346463916064248,68.0,137.2820702633726,-346.45771700493947,-9162.667202840013,0.0,0.0,0.0,1.6908948243415685,-9509.124919844953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1763.0,60.0,105780.0,40.0,15.66684534670289,68.0,119.6583080789966,-258.3268573434767,-10359.557528995934,0.0,0.0,0.0,1.7349542298025085,-10617.88438633941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1764.0,60.0,105840.0,40.0,0.020188239902568048,68.0,99.97962356245164,-159.91998114383452,-10.051497406826423,0.0,17841.567935086074,17841.567935086074,1.784150941093871,17671.59645653541,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3594655847679
1765.0,60.0,105900.0,40.0,0.0,68.0,132.73132427029338,-323.7008758563123,-0.0,0.0,0.0,0.0,1.7022716893242666,-323.7008758563123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1766.0,60.0,105960.0,40.0,0.0,68.0,132.1313923834948,-320.7008062702194,-0.0,0.0,0.0,0.0,1.703771519041263,-320.7008062702194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1767.0,60.0,106020.0,40.0,0.0,68.0,131.5370206837132,-317.72854142051335,-0.0,0.0,0.0,0.0,1.705257448290717,-317.72854142051335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1768.0,60.0,106080.0,40.0,0.0,68.0,130.94815763896574,-314.78382361204973,-0.0,0.0,0.0,0.0,1.7067296059025856,-314.78382361204973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1769.0,60.0,106140.0,40.0,0.0,68.0,130.36475219486965,-311.86639753801046,-0.0,0.0,0.0,0.0,1.708188119512826,-311.86639753801046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1770.0,60.0,106200.0,40.0,0.9720608934875443,68.0,129.7867537702157,-308.9760102577688,-724.4932003734743,0.0,0.0,0.0,1.7096331155744608,-1033.4692106312432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1771.0,60.0,106260.0,40.0,3.0255842709089156,68.0,127.87137083576407,-299.3977861063009,-2206.9130748370103,0.0,0.0,0.0,1.7144215729105898,-2506.310860943311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1772.0,60.0,106320.0,40.0,0.2949328634317591,68.0,123.22629287688667,-276.16922063727174,-203.75688377294708,0.0,0.0,0.0,1.7260342678077834,-479.92610441021884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1773.0,60.0,106380.0,40.0,0.0,68.0,122.33682054357574,-271.72125087010846,-0.0,0.0,0.0,0.0,1.7282579486410605,-271.72125087010846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1774.0,60.0,106440.0,40.0,0.0,68.0,121.83322523421324,-269.2029300330886,-0.0,0.0,0.0,0.0,1.729516936914467,-269.2029300330886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1775.0,60.0,106500.0,40.0,0.0,68.0,121.334297261531,-266.70794907036213,-0.0,0.0,0.0,0.0,1.7307642568461725,-266.70794907036213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1776.0,60.0,106560.0,40.0,0.0,68.0,120.83999336851039,-264.23609166726266,-0.0,0.0,0.0,0.0,1.732000016578724,-264.23609166726266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1777.0,60.0,106620.0,40.0,0.0,68.0,120.35027069904011,-261.7871435139345,-0.0,0.0,0.0,0.0,1.7332243232523998,-261.7871435139345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1778.0,60.0,106680.0,40.0,0.0,68.0,119.86508679420064,-259.36089228675235,-0.0,0.0,0.0,0.0,1.7344372830144983,-259.36089228675235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1779.0,60.0,106740.0,40.0,0.0,68.0,119.38439958858301,-256.95712762991286,-0.0,0.0,0.0,0.0,1.7356390010285425,-256.95712762991286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1780.0,60.0,106800.0,40.0,0.0,68.0,118.90816740664174,-254.5756411371964,-0.0,0.0,0.0,0.0,1.7368295814833956,-254.5756411371964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1781.0,60.0,106860.0,40.0,0.0,68.0,118.43634895908157,-252.21622633389873,-0.0,0.0,0.0,0.0,1.7380091276022962,-252.21622633389873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1782.0,60.0,106920.0,40.0,0.9348643718197555,68.0,117.9689033392777,-249.87867865892943,-605.0602282960447,0.0,0.0,0.0,1.7391777416518057,-854.9389069549741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1783.0,60.0,106980.0,40.0,1.2481750764941808,68.0,116.3844000221638,-241.95507880477993,-791.4231511246671,0.0,0.0,0.0,1.7431389999445905,-1033.3782299294471,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1784.0,60.0,107040.0,40.0,2.744000628608252,68.0,114.46918570703995,-232.37769786522995,-1696.2481374555769,0.0,0.0,0.0,1.7479270357324002,-1928.6258353208068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1785.0,60.0,107100.0,40.0,1.3575480410195246,68.0,110.8947618404018,-214.50313482553216,-798.9101292462298,0.0,0.0,0.0,1.7568630953989954,-1013.4132640717619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1786.0,60.0,107160.0,40.0,0.0,68.0,109.01654964831882,-205.11078979822238,-0.0,0.0,0.0,0.0,1.761558625879203,-205.11078979822238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1787.0,60.0,107220.0,40.0,2.3846117331961136,68.0,108.63640701570816,-203.2098167451674,-1358.628716356784,0.0,0.0,0.0,1.7625089824607296,-1561.8385331019515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1788.0,60.0,107280.0,40.0,0.0,68.0,105.74176937977391,-188.73464960466492,-0.0,0.0,0.0,0.0,1.7697455765505652,-188.73464960466492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1789.0,60.0,107340.0,40.0,0.4972522848504376,68.0,105.39197751053024,-186.9854511181826,-269.9167466285046,0.0,0.0,0.0,1.7706200562236745,-456.9021977466872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1790.0,60.0,107400.0,40.0,0.19835282297393478,68.0,104.5451765964102,-182.7508676199059,-106.27491135648172,0.0,0.0,0.0,1.7727370585089746,-289.02577897638764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1791.0,60.0,107460.0,40.0,3.3708052438511107,68.0,104.00950989345169,-180.07216788883446,-1791.0459790362288,0.0,0.0,0.0,1.7740762252663709,-1971.1181469250632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1792.0,60.0,107520.0,40.0,0.0,68.0,100.35633278708956,-161.80378480972692,-0.0,0.0,0.0,0.0,1.7832091680322761,-161.80378480972692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1793.0,60.0,107580.0,40.0,0.16774217151678367,68.0,100.05645330837248,-160.30418239920434,-83.6239184949,0.0,0.0,0.0,1.7839588667290687,-243.92810089410432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1794.0,60.0,107640.0,40.0,1.090115145636241,68.0,99.60436850809054,-158.04344932349082,-539.3603747939142,0.0,17850.94934221812,17850.94934221812,1.7850890787297737,17153.545518100713,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.515822370302
1795.0,60.0,107700.0,40.0,0.0,68.0,131.39593811918834,-317.023032144756,-0.0,0.0,0.0,0.0,1.705610154702029,-317.023032144756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1796.0,60.0,107760.0,40.0,0.0,68.0,130.80838263195008,-314.0848530177689,-0.0,0.0,0.0,0.0,1.7070790434201248,-314.0848530177689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1797.0,60.0,107820.0,40.0,0.21863428795902665,68.0,130.22627262688033,-311.17390502450695,-163.7494542111616,0.0,0.0,0.0,1.7085343184327992,-474.92335923566856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1798.0,60.0,107880.0,40.0,0.0,68.0,129.34607214476165,-306.7723008521399,-0.0,0.0,0.0,0.0,1.7107348196380958,-306.7723008521399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1799.0,60.0,107940.0,40.0,0.0,68.0,128.77751487786855,-303.92912581528645,-0.0,0.0,0.0,0.0,1.7121562128053287,-303.92912581528645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1800.0,60.0,108000.0,40.0,0.0,68.0,128.21422701705862,-301.11230141135434,-0.0,0.0,0.0,0.0,1.7135644324573533,-301.11230141135434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1801.0,60.0,108060.0,40.0,0.778439935244782,68.0,127.6561597253156,-298.32158342187427,-566.4167921745158,0.0,0.0,0.0,1.714959600686711,-864.73837559639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1802.0,60.0,108120.0,40.0,2.002126490573242,68.0,126.05349453670192,-290.3071617936001,-1430.1730678258311,0.0,0.0,0.0,1.7189662636582452,-1720.4802296194312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1803.0,60.0,108180.0,40.0,0.0,68.0,122.86483788687133,-274.3616985732701,-0.0,0.0,0.0,0.0,1.7269379052828218,-274.3616985732701,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1804.0,60.0,108240.0,40.0,0.0,68.0,122.35634889667352,-271.81890598643804,-0.0,0.0,0.0,0.0,1.7282091277583163,-271.81890598643804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1805.0,60.0,108300.0,40.0,0.0,68.0,121.85257259793916,-269.29968007882286,-0.0,0.0,0.0,0.0,1.729468568505152,-269.29968007882286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1806.0,60.0,108360.0,40.0,0.0,68.0,121.35346531330006,-266.80380243372286,-0.0,0.0,0.0,0.0,1.7307163367167497,-266.80380243372286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1807.0,60.0,108420.0,40.0,10.23435356697605,68.0,120.85898377019127,-264.3310566587295,-6869.375670496351,0.0,0.0,0.0,1.7319525405745217,-7133.70672715508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1808.0,60.0,108480.0,40.0,0.46820747126863504,68.0,107.63770926678363,-198.21564522640307,-262.8789445413857,0.0,0.0,0.0,1.7650057268330408,-461.09458976778876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1809.0,60.0,108540.0,40.0,0.6570145038068673,68.0,106.78313837166257,-193.94220651106153,-364.22550431821657,0.0,0.0,0.0,1.7671421540708436,-558.1677108292781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1810.0,60.0,108600.0,40.0,1.4955497890756946,68.0,105.74865674716277,-188.7690911502574,-816.2371039209168,0.0,0.0,0.0,1.769728358132093,-1005.0061950711741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1811.0,60.0,108660.0,40.0,0.0,68.0,103.88602581896924,-179.45466309475106,-0.0,0.0,0.0,0.0,1.774384935452577,-179.45466309475106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1812.0,60.0,108720.0,40.0,0.0,68.0,103.5534330376231,-177.7914718061612,-0.0,0.0,0.0,0.0,1.7752164174059422,-177.7914718061612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1813.0,60.0,108780.0,40.0,0.9690399046311435,68.0,103.22392273631421,-176.1436950251397,-508.571093611195,0.0,0.0,0.0,1.7760401931592145,-684.7147886363347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1814.0,60.0,108840.0,40.0,0.0,68.0,101.95490474561893,-169.79773748918373,-0.0,0.0,0.0,0.0,1.7792127381359526,-169.79773748918373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1815.0,60.0,108900.0,40.0,2.6764491803770314,68.0,101.64020965325462,-168.22404688151664,-1369.4673451213157,0.0,0.0,0.0,1.7799994758668634,-1537.6913920028323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1816.0,60.0,108960.0,40.0,0.30682788777916703,68.0,98.79032518606624,-153.97267618089379,-149.73704733483686,0.0,17871.30049202483,17871.30049202483,1.7871241870348344,17567.5907685091,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.8550082004139
1817.0,60.0,109020.0,40.0,5.087182066429739,68.0,131.34926667294405,-316.78964300592617,-3857.5442675077416,0.0,0.0,0.0,1.7057268333176399,-4174.333910513667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1818.0,60.0,109080.0,40.0,1.555119376351832,68.0,123.61275371962924,-278.1017890605219,-1079.3563022164792,0.0,0.0,0.0,1.7250681157009269,-1357.4580912770011,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1819.0,60.0,109140.0,40.0,3.4251763638847748,68.0,121.09690512392976,-265.520826085792,-2305.768975358212,0.0,0.0,0.0,1.7313577371901756,-2571.2898014440043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1820.0,60.0,109200.0,40.0,24.371652026699046,68.0,116.33139827132871,-241.6900338151919,-15442.469741188881,0.0,0.0,0.0,1.7432715043216782,-15684.159775004073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1821.0,60.0,109260.0,40.0,3.295168881349427,68.0,87.26311866974632,-96.3287628580552,-1292.7919082827666,4265.1775,18159.481600228322,22424.659100228324,1.8159422033256343,21035.5384290875,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,302.65802667047205
1822.0,60.0,109320.0,40.0,0.0,68.0,126.249390258298,-291.28677432852015,-0.0,0.0,0.0,0.0,1.718476524354255,-291.28677432852015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1823.0,60.0,109380.0,40.0,0.0,68.0,125.7095331335371,-288.58711962359433,-0.0,0.0,0.0,0.0,1.7198261671661572,-288.58711962359433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1824.0,60.0,109440.0,40.0,24.958659932455515,68.0,125.17467942106707,-285.912485400778,-17646.571641852843,0.0,0.0,0.0,1.7211633014473322,-17932.48412725362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1825.0,60.0,109500.0,40.0,0.0,68.0,91.9394618487052,-119.71367580241112,-0.0,4265.1775,18042.57263726802,22307.75013726802,1.804251345378237,22188.036461465606,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.709543954467
1826.0,60.0,109560.0,40.0,0.0,68.0,133.06171875786242,-325.3530741731213,-0.0,0.0,0.0,0.0,1.7014457031053438,-325.3530741731213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1827.0,60.0,109620.0,40.0,0.5880002710156775,68.0,132.45872476488034,-322.3376919626577,-451.28822040259854,0.0,0.0,0.0,1.702953188087799,-773.6259123652562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1828.0,60.0,109680.0,40.0,0.0,68.0,131.02492310446232,-315.1677034213519,-0.0,0.0,0.0,0.0,1.7065376922388442,-315.1677034213519,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1829.0,60.0,109740.0,40.0,0.3214900844839857,68.0,130.44080619569166,-312.2467195375367,-241.35737847809267,0.0,0.0,0.0,1.707997984510771,-553.6040980156293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1830.0,60.0,109800.0,40.0,2.391798747746465,68.0,129.41478255524478,-307.11589987942017,-1775.2623032656923,0.0,0.0,0.0,1.710563043611888,-2082.3782031451124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1831.0,60.0,109860.0,40.0,13.873205255115897,68.0,125.55540132516246,-287.816355207284,-9852.644586912911,0.0,0.0,0.0,1.7202114966870938,-10140.460942120195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1832.0,60.0,109920.0,40.0,28.089683012155426,68.0,106.76155082994849,-193.83425404385642,-15566.888941629233,0.0,0.0,0.0,1.7671961229251287,-15760.72319567309,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1833.0,60.0,109980.0,40.0,2.2650193148956426,68.0,77.55137220723987,-47.76339096977306,-706.0351024689562,4265.1775,18402.27605820858,22667.45355820858,1.8402215694819004,21913.65506476985,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,306.70460097014296
1834.0,60.0,110040.0,40.0,1.2847532782696927,68.0,118.16510361863111,-250.85981419085144,-833.6067348866967,0.0,0.0,0.0,1.7386872409534222,-1084.466549077548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1835.0,60.0,110100.0,40.0,0.5341968984139656,68.0,116.15520463013772,-240.80894515190914,-337.69880499759637,0.0,0.0,0.0,1.7437119884246557,-578.5077501495055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1836.0,60.0,110160.0,40.0,0.0,68.0,115.08302573918888,-235.44731768657914,-0.0,0.0,0.0,0.0,1.7463924356520277,-235.44731768657914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1837.0,60.0,110220.0,40.0,0.0,68.0,114.64665882121962,-233.26518476818626,-0.0,0.0,0.0,0.0,1.747483352946951,-233.26518476818626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1838.0,60.0,110280.0,40.0,0.0,68.0,114.21433616514959,-231.10327592420765,-0.0,0.0,0.0,0.0,1.748564159587126,-231.10327592420765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1839.0,60.0,110340.0,40.0,2.5259474468442815,68.0,113.78602028863622,-228.96140371730505,-1547.130578402617,0.0,0.0,0.0,1.7496349492784096,-1776.091982119922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1840.0,60.0,110400.0,40.0,0.0,68.0,110.4942954480955,-212.50052907936706,-0.0,0.0,0.0,0.0,1.7578642613797613,-212.50052907936706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1841.0,60.0,110460.0,40.0,1.5962662751091656,68.0,110.10045702236053,-210.53106769736368,-928.8696220914048,0.0,0.0,0.0,1.7588488574440988,-1139.4006897887684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1842.0,60.0,110520.0,40.0,0.702988687031836,68.0,107.98874569678478,-199.9710673675347,-396.7472612075293,0.0,0.0,0.0,1.764128135758038,-596.718328575064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1843.0,60.0,110580.0,40.0,0.10838918704241607,68.0,106.88281618144966,-194.4406637061714,-60.17679900212749,0.0,0.0,0.0,1.7668929595463758,-254.6174627082989,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1844.0,60.0,110640.0,40.0,0.20614766124555156,68.0,106.41092022376847,-192.08086129927773,-113.64399239978475,0.0,0.0,0.0,1.7680726994405789,-305.72485369906246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1845.0,60.0,110700.0,40.0,1.0647439919082424,68.0,105.84430424586698,-189.24739403457252,-581.9584565308961,0.0,0.0,0.0,1.7694892393853325,-771.2058505654686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1846.0,60.0,110760.0,40.0,0.0,68.0,104.41498781347892,-182.0998346998075,-0.0,0.0,0.0,0.0,1.7730625304663028,-182.0998346998075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1847.0,60.0,110820.0,40.0,0.0,68.0,104.07749259624121,-180.4121278801388,-0.0,0.0,0.0,0.0,1.773906268509397,-180.4121278801388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1848.0,60.0,110880.0,40.0,0.0,68.0,103.74312529496606,-178.74006277872778,-0.0,0.0,0.0,0.0,1.7747421867625848,-178.74006277872778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1849.0,60.0,110940.0,40.0,0.0,68.0,103.41185692003297,-177.08349442765282,-0.0,0.0,0.0,0.0,1.7755703576999176,-177.08349442765282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1850.0,60.0,111000.0,40.0,0.0,68.0,103.08365875049813,-175.44227920255938,-0.0,0.0,0.0,0.0,1.7763908531237547,-175.44227920255938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1851.0,60.0,111060.0,40.0,0.0,68.0,102.7585023316043,-173.81627481020777,-0.0,0.0,0.0,0.0,1.7772037441709894,-173.81627481020777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1852.0,60.0,111120.0,40.0,0.5548877140684813,68.0,102.43635947231382,-172.2053402761364,-287.5883265523478,0.0,0.0,0.0,1.7780091013192154,-459.7936668284842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1853.0,60.0,111180.0,40.0,0.0,68.0,101.58419964621287,-167.94395855425756,-0.0,0.0,0.0,0.0,1.7801395008844678,-167.94395855425756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1854.0,60.0,111240.0,40.0,0.0,68.0,101.27294026001151,-166.38744882627543,-0.0,0.0,0.0,0.0,1.7809176493499712,-166.38744882627543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1855.0,60.0,111300.0,40.0,21.398537160476096,68.0,100.96456563529082,-164.8453648779055,-10829.044574992557,0.0,0.0,0.0,1.7816885859117728,-10993.889939870462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1856.0,60.0,111360.0,40.0,0.0,68.0,80.58901021723877,-62.95365774487009,-0.0,4265.1775,18326.334858855276,22591.512358855274,1.832627474456903,22528.558701110407,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,305.4389143142546
1857.0,60.0,111420.0,40.0,26.09283800399538,68.0,122.34237493290578,-271.7490266140972,-17835.00679232704,0.0,0.0,0.0,1.7282440626677356,-18106.755818941136,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1858.0,60.0,111480.0,40.0,1.606216645227469,68.0,88.78417045316195,-103.93506166415582,-650.4465565723923,4265.1775,18121.455180908164,22386.632680908166,1.8121395738670951,21632.251062671618,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.0242530151361
1859.0,60.0,111540.0,40.0,0.0,68.0,128.876361002222,-304.4234240146344,-0.0,0.0,0.0,0.0,1.7119090974944449,-304.4234240146344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1860.0,60.0,111600.0,40.0,8.559377459653746,68.0,128.31215703251806,-301.60201843992115,-6274.675105944437,0.0,0.0,0.0,1.713319607418705,-6576.277124384358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1861.0,60.0,111660.0,40.0,0.0,68.0,116.12399617905946,-240.65288156040944,-0.0,0.0,0.0,0.0,1.7437900095523513,-240.65288156040944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1862.0,60.0,111720.0,40.0,3.336068642989323,68.0,115.67798151531744,-238.4225033173321,-2095.7191912179733,0.0,0.0,0.0,1.7449050462117064,-2334.1416945353053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1863.0,60.0,111780.0,40.0,0.0520334319100702,68.0,111.35199374295391,-216.78960693148736,-30.818901599446967,0.0,0.0,0.0,1.7557200156426154,-247.60850853093433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1864.0,60.0,111840.0,40.0,1.120899461013754,68.0,110.89308784930324,-214.49476372559118,-659.6280657573596,0.0,0.0,0.0,1.756867280376742,-874.1228294829508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1865.0,60.0,111900.0,40.0,2.725327940379917,68.0,109.27302995789923,-206.39336669259282,-1567.153455945386,0.0,0.0,0.0,1.760917425105252,-1773.5468226379787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1866.0,60.0,111960.0,40.0,3.049827563351928,68.0,105.98602219551334,-189.95608067032765,-1670.535873219443,0.0,0.0,0.0,1.7691349445112166,-1860.4919538897707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1867.0,60.0,112020.0,40.0,0.0112327159566221,68.0,102.5378744408372,-172.71298452092788,-5.8311802382658025,0.0,0.0,0.0,1.777755313897907,-178.54416475919368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1868.0,60.0,112080.0,40.0,30.894048074444548,68.0,102.20696913402423,-171.0582317586703,-15953.00246528552,0.0,0.0,0.0,1.7785825771649395,-16124.060697044191,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1869.0,60.0,112140.0,40.0,1.983143688201404,68.0,72.32339797826914,-21.619945644822632,-532.1079698134591,4265.1775,18532.97584265601,22798.153342656013,1.8532915050543273,22244.42542719773,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.8829307109335
1870.0,60.0,112200.0,40.0,19.829421617179953,68.0,113.55016352836469,-227.78195866906637,-12106.601901225831,0.0,17502.303323077977,17502.303323077977,1.7502245911790884,5167.91946318308,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.70505538463294
1871.0,60.0,112260.0,40.0,2.267244503149947,68.0,123.12814093163469,-275.6783938080167,-1564.4979484623796,0.0,0.0,0.0,1.7262796476709132,-1840.1763422703962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1872.0,60.0,112320.0,40.0,0.0,68.0,119.71764517026266,-258.62358336646656,-0.0,0.0,0.0,0.0,1.7348058870743435,-258.62358336646656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1873.0,60.0,112380.0,40.0,0.0,68.0,119.23832445811072,-256.2266521111785,-0.0,0.0,0.0,0.0,1.7360041888547233,-256.2266521111785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1874.0,60.0,112440.0,40.0,0.0,68.0,118.76344610493206,-253.85193568783967,-0.0,0.0,0.0,0.0,1.7371913847376699,-253.85193568783967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1875.0,60.0,112500.0,40.0,0.0,68.0,118.29296893880824,-251.4992282087102,-0.0,0.0,0.0,0.0,1.7383675776529794,-251.4992282087102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1876.0,60.0,112560.0,40.0,0.0,68.0,117.82685216940348,-249.1683256942242,-0.0,0.0,0.0,0.0,1.7395328695764913,-249.1683256942242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1877.0,60.0,112620.0,40.0,0.9851477103433683,68.0,117.36505538442805,-246.85902605530458,-632.6663927359448,0.0,0.0,0.0,1.7406873615389298,-879.5254187912494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1878.0,60.0,112680.0,40.0,10.693614483753967,68.0,115.73498458963367,-238.70755765988835,-6722.791416443602,0.0,0.0,0.0,1.7447625385259158,-6961.498974103491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
