Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
1879.0,60.0,112740.0,40.0,2.879697990028854,68.0,102.83287178739931,-174.1881729329355,-1501.9740357468347,0.0,0.0,0.0,1.7770178205315017,-1676.1622086797702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1880.0,60.0,112800.0,40.0,2.555923557053957,68.0,99.72635206058807,-158.65345048179609,-1267.1920012303617,0.0,17847.899743402344,17847.899743402344,1.78478411984853,16422.054291690187,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4649957233724
1881.0,60.0,112860.0,40.0,0.501707432345869,68.0,130.1622104445347,-310.8535503157425,-375.494566880368,0.0,0.0,0.0,1.7086944738886634,-686.3481171961105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1882.0,60.0,112920.0,40.0,5.028727935872848,68.0,128.89016531997075,-304.4924550408993,-3710.5682677224722,0.0,0.0,0.0,1.711874586700073,-4015.0607227633714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1883.0,60.0,112980.0,40.0,0.3561637083197075,68.0,121.448841756523,-267.2807498553206,-240.80369660273155,0.0,0.0,0.0,1.7304778956086926,-508.0844464580522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1884.0,60.0,113040.0,40.0,0.05623209115389054,68.0,120.50718208442532,-262.5718077155957,-37.57919150630045,0.0,0.0,0.0,1.7328320447889367,-300.15099922189614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1885.0,60.0,113100.0,40.0,0.0,68.0,119.95089642467444,-259.7899991041147,-0.0,0.0,0.0,0.0,1.734222758938314,-259.7899991041147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1886.0,60.0,113160.0,40.0,0.25542622994421466,68.0,119.4694139327855,-257.3822574722097,-168.49773827587376,0.0,0.0,0.0,1.7354264651680362,-425.87999574808345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1887.0,60.0,113220.0,40.0,0.0,68.0,118.68010809997605,-253.4351886878288,-0.0,0.0,0.0,0.0,1.7373997297500599,-253.4351886878288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1888.0,60.0,113280.0,40.0,4.149413117832067,68.0,118.2104033130229,-251.08634363260077,-2693.8894736147804,0.0,0.0,0.0,1.7385739917174428,-2944.975817247381,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1889.0,60.0,113340.0,40.0,1.5868359425545828,68.0,112.75232448038595,-223.7922179749832,-958.3132104399924,0.0,0.0,0.0,1.7522191887990353,-1182.1054284149757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1890.0,60.0,113400.0,40.0,1.8051648873569293,68.0,110.56146621289511,-212.83642882562873,-1057.336065504256,0.0,0.0,0.0,1.7576963344677623,-1270.1724943298848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1891.0,60.0,113460.0,40.0,1.9684690869308448,68.0,108.20738861249583,-201.06443142447748,-1114.5218667054062,0.0,0.0,0.0,1.7635815284687604,-1315.5862981298837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1892.0,60.0,113520.0,40.0,0.0,68.0,105.76914321697286,-188.87153750517888,-0.0,0.0,0.0,0.0,1.7696771419575679,-188.87153750517888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1893.0,60.0,113580.0,40.0,0.487388746692315,68.0,105.4190976461715,-187.12107033746133,-264.6723778920152,0.0,0.0,0.0,1.7705522558845712,-451.79344822947655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1894.0,60.0,113640.0,40.0,1.5347577587881116,68.0,104.5817650466766,-182.93383488546039,-822.769757781162,0.0,0.0,0.0,1.7726455873833085,-1005.7035926666224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1895.0,60.0,113700.0,40.0,0.4415071206117148,68.0,102.71784159477835,-173.61294332777794,-229.85681699648643,0.0,0.0,0.0,1.777305396013054,-403.46976032426437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1896.0,60.0,113760.0,40.0,0.0,68.0,101.97006983192112,-169.87357328852497,-0.0,0.0,0.0,0.0,1.7791748254201973,-169.87357328852497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1897.0,60.0,113820.0,40.0,0.0,68.0,101.65523418907462,-168.29917983235762,-0.0,0.0,0.0,0.0,1.7799619145273136,-168.29917983235762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1898.0,60.0,113880.0,40.0,0.0,68.0,101.3433164525644,-166.73937790274042,-0.0,0.0,0.0,0.0,1.780741708868589,-166.73937790274042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1899.0,60.0,113940.0,40.0,0.0,68.0,101.03428957914558,-165.1940322649606,-0.0,0.0,0.0,0.0,1.781514276052136,-165.1940322649606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1900.0,60.0,114000.0,40.0,0.0,68.0,100.7281267762109,-163.66300893766464,-0.0,0.0,0.0,0.0,1.7822796830594727,-163.66300893766464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1901.0,60.0,114060.0,40.0,0.0,68.0,100.42480149946779,-162.14617518124228,-0.0,0.0,0.0,0.0,1.7830379962513305,-162.14617518124228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1902.0,60.0,114120.0,40.0,15.667585803857838,68.0,100.124287450637,-160.6433994863181,-7819.529033934849,0.0,0.0,0.0,1.7837892813734075,-7980.172433421168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1903.0,60.0,114180.0,40.0,0.025162566184091562,68.0,85.33421345934687,-86.6829180821489,-9.469119288190182,4265.1775,18207.704388669335,22472.881888669333,1.820764466351633,22376.729851298995,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.4617398111556
1904.0,60.0,114240.0,40.0,0.0,68.0,126.80618576883995,-294.0711325425233,-0.0,0.0,0.0,0.0,1.7170845355779,-294.0711325425233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1905.0,60.0,114300.0,40.0,0.9616897223314416,68.0,126.26116824631234,-291.3456723207835,-688.6188116027697,0.0,0.0,0.0,1.718447079384219,-979.9644839235532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1906.0,60.0,114360.0,40.0,0.37459975560161574,68.0,124.44494844066433,-282.26333160763903,-262.58489306904994,0.0,0.0,0.0,1.7229876288983392,-544.8482246766889,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1907.0,60.0,114420.0,40.0,2.202054693396172,68.0,123.4351525215633,-277.2136616505678,-1525.1260459124996,0.0,0.0,0.0,1.7255121186960918,-1802.3397075630673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1908.0,60.0,114480.0,40.0,0.9985684962768107,68.0,120.09478138864655,-260.50952229300924,-663.912205735306,0.0,0.0,0.0,1.7338630465283837,-924.4217280283152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1909.0,60.0,114540.0,40.0,0.0,68.0,118.3815018986652,-251.94195353483184,-0.0,0.0,0.0,0.0,1.738146245253337,-251.94195353483184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1910.0,60.0,114600.0,40.0,0.0,68.0,117.91456460308939,-249.60694782852596,-0.0,0.0,0.0,0.0,1.7393135884922766,-249.60694782852596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1911.0,60.0,114660.0,40.0,0.5330690371289792,68.0,117.45195489660448,-247.29358302629345,-342.72391779827467,0.0,0.0,0.0,1.740470112758489,-590.0175008245681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1912.0,60.0,114720.0,40.0,0.8758501274098296,68.0,116.3584443783599,-241.82528284080962,-555.1565163002679,0.0,0.0,0.0,1.7432038890541002,-796.9817991410775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1913.0,60.0,114780.0,40.0,3.5955864712330476,68.0,114.88135602251911,-234.43883122881547,-2234.9716075543975,0.0,0.0,0.0,1.7468966099437022,-2469.410438783213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1914.0,60.0,114840.0,40.0,0.08641459425353466,68.0,110.30466756006062,-211.55225999734793,-50.43126086408314,0.0,0.0,0.0,1.7583383310998484,-261.9835208614311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1915.0,60.0,114900.0,40.0,0.2170636790968548,68.0,109.81911969873727,-209.1241887389223,-125.80274017495564,0.0,0.0,0.0,1.7595522007531568,-334.92692891387793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1916.0,60.0,114960.0,40.0,4.1078053417476195,68.0,109.19838197638354,-206.0200757508436,-2359.578157680425,0.0,0.0,0.0,1.7611040450590412,-2565.598233431269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1917.0,60.0,115020.0,40.0,0.0,68.0,104.44342360663009,-182.24203310610412,-0.0,0.0,0.0,0.0,1.7729914409834246,-182.24203310610412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1918.0,60.0,115080.0,40.0,0.0,68.0,104.10566484559453,-180.5530083872706,-0.0,0.0,0.0,0.0,1.7738358378860137,-180.5530083872706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1919.0,60.0,115140.0,40.0,0.24299208408579392,68.0,103.77103644305349,-178.87963760102448,-128.63056391463354,0.0,0.0,0.0,1.7746724088923662,-307.510201515658,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1920.0,60.0,115200.0,40.0,0.0,68.0,103.2011115859858,-176.02962367832524,-0.0,0.0,0.0,0.0,1.7760972210350356,-176.02962367832524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1921.0,60.0,115260.0,40.0,0.0,68.0,102.8748666106319,-174.39817575946591,-0.0,0.0,0.0,0.0,1.7769128334734203,-174.39817575946591,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1922.0,60.0,115320.0,40.0,0.15398741650572276,68.0,102.55164528365579,-172.7818481496564,-79.95627303392723,0.0,0.0,0.0,1.7777208867908605,-252.73812118358364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1923.0,60.0,115380.0,40.0,0.0,68.0,102.08323240863194,-170.43946353730922,-0.0,0.0,0.0,0.0,1.7788919189784203,-170.43946353730922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1924.0,60.0,115440.0,40.0,0.011298078476098872,68.0,101.7673479715745,-168.8598253930638,-5.792847748481959,0.0,0.0,0.0,1.7796816300710638,-174.65267314154576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1925.0,60.0,115500.0,40.0,0.0,68.0,101.44365497119246,-167.24113909375833,-0.0,0.0,0.0,0.0,1.7804908625720188,-167.24113909375833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1926.0,60.0,115560.0,40.0,3.6241570487246313,68.0,101.13369815732398,-165.69114311796298,-1839.146180936357,0.0,0.0,0.0,1.7812657546066901,-2004.83732405432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1927.0,60.0,115620.0,40.0,0.0,68.0,97.41802752355653,-147.11024967722616,-0.0,0.0,17905.608046123674,17905.608046123674,1.7905549311911086,17758.49779644645,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.42680076872784
1928.0,60.0,115680.0,40.0,1.9528593722429546,68.0,130.33078706288964,-311.6965486573573,-1464.3177841052363,0.0,0.0,0.0,1.708273032342776,-1776.0143327625938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1929.0,60.0,115740.0,40.0,0.8998968551957293,68.0,127.03920613399366,-295.2363936760303,-650.1839246151653,0.0,0.0,0.0,1.7165019846650158,-945.4203182911956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1930.0,60.0,115800.0,40.0,1.3630089125372702,68.0,125.28700885040674,-286.4742093431132,-964.9618665104548,0.0,0.0,0.0,1.720882477873983,-1251.4360758535681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1931.0,60.0,115860.0,40.0,0.4042294921679331,68.0,122.96765644146272,-274.875861639617,-278.39753856343486,0.0,0.0,0.0,1.7266808588963432,-553.2734002030519,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1932.0,60.0,115920.0,40.0,0.2762153279272867,68.0,121.94224570069409,-269.74810689890944,-187.88158241659588,0.0,0.0,0.0,1.729244385748265,-457.6296893155053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1933.0,60.0,115980.0,40.0,0.0,68.0,121.09409648812303,-265.5067809865939,-0.0,0.0,0.0,0.0,1.7313647587796925,-265.5067809865939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1934.0,60.0,116040.0,40.0,1.0615980031970758,68.0,120.60201878319334,-263.0460560459148,-710.288175195126,0.0,0.0,0.0,1.7325949530420166,-973.3342312410407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1935.0,60.0,116100.0,40.0,1.0712611599086272,68.0,118.79808717414427,-254.02516471676807,-700.7120831785053,0.0,0.0,0.0,1.7371047820646393,-954.7372478952734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1936.0,60.0,116160.0,40.0,1.1826598854390689,68.0,117.02862233407713,-245.17663079623551,-756.2067838095109,0.0,0.0,0.0,1.7415284441648071,-1001.3834146057463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1937.0,60.0,116220.0,40.0,1.1864862168712127,68.0,115.17270569577958,-235.89577878053035,-740.3744991442016,0.0,0.0,0.0,1.746168235760551,-976.270277924732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1938.0,60.0,116280.0,40.0,0.4000052604347408,68.0,113.3633325567315,-226.84767608120805,-243.59777999908064,0.0,0.0,0.0,1.7506916686081713,-470.4454560802887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1939.0,60.0,116340.0,40.0,1.070436733385592,68.0,112.49143120844062,-222.4875732518027,-644.1340398751834,0.0,0.0,0.0,1.7528714219788983,-866.6216131269861,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1940.0,60.0,116400.0,40.0,0.21109422038376452,68.0,110.88527571649664,-214.45569772068072,-124.21125447451422,0.0,0.0,0.0,1.7568868107087585,-338.66695219519494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1941.0,60.0,116460.0,40.0,2.156937379404636,68.0,110.25760641195953,-211.31692208280882,-1257.9386439020657,0.0,0.0,0.0,1.758455983970101,-1469.2555659848745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1942.0,60.0,116520.0,40.0,0.0920587670850245,68.0,107.53455766654349,-197.6998167041209,-51.60832765414099,0.0,0.0,0.0,1.7652636058336413,-249.3081443582619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1943.0,60.0,116580.0,40.0,1.8029005770106759,68.0,107.07250174827192,-195.38922122156035,-1003.7946009493943,0.0,0.0,0.0,1.7664187456293203,-1199.1838221709547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1944.0,60.0,116640.0,40.0,0.0,68.0,104.84999119388996,-184.27514899820716,-0.0,0.0,0.0,0.0,1.7719750220152752,-184.27514899820716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1945.0,60.0,116700.0,40.0,0.0,68.0,104.50846435206067,-182.5672812993021,-0.0,0.0,0.0,0.0,1.7728288391198483,-182.5672812993021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1946.0,60.0,116760.0,40.0,0.0,68.0,104.17010279141357,-180.8752421702982,-0.0,0.0,0.0,0.0,1.773674743021466,-180.8752421702982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1947.0,60.0,116820.0,40.0,0.0,68.0,103.83487717602617,-179.19888491152713,-0.0,0.0,0.0,0.0,1.7745128070599345,-179.19888491152713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1948.0,60.0,116880.0,40.0,0.0,68.0,103.50275844186218,-177.5380641829373,-0.0,0.0,0.0,0.0,1.7753431038953447,-177.5380641829373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1949.0,60.0,116940.0,40.0,0.0,68.0,103.17371779425173,-175.89263599149348,-0.0,0.0,0.0,0.0,1.7761657055143707,-175.89263599149348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1950.0,60.0,117000.0,40.0,0.0,68.0,102.84772670539478,-174.26245767869207,-0.0,0.0,0.0,0.0,1.7769806832365131,-174.26245767869207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1951.0,60.0,117060.0,40.0,1.8918308171963067,68.0,102.52475691188782,-172.64738790819283,-981.8900968835651,0.0,0.0,0.0,1.7777881077202804,-1154.5374847917578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1952.0,60.0,117120.0,40.0,0.5705642225718957,68.0,100.38499176667935,-161.94709930080123,-285.99742257575883,0.0,0.0,0.0,1.7831375205833018,-447.9445218765601,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1953.0,60.0,117180.0,40.0,1.604857868180244,68.0,99.55479258516779,-157.79553581558122,-793.3811256534977,0.0,17852.18874435669,17852.18874435669,1.7852130185370805,16901.01208288761,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5364790726115
1954.0,60.0,117240.0,40.0,0.789252899780706,68.0,130.87832867653432,-314.43463106031385,-595.3948720417671,0.0,0.0,0.0,1.7069041783086643,-909.8295031020809,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1955.0,60.0,117300.0,40.0,5.436902079946137,68.0,129.1920937257728,-306.0023034876254,-4025.375902297321,0.0,0.0,0.0,1.711119765685568,-4331.378205784947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1956.0,60.0,117360.0,40.0,0.5770728027959989,68.0,121.16452230644731,-265.8589582258433,-388.7992476587976,0.0,0.0,0.0,1.7311886942338817,-654.6582058846409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1957.0,60.0,117420.0,40.0,0.43243365787150123,68.0,119.95120976404048,-259.79156601516394,-286.994187546558,0.0,0.0,0.0,1.7342219755898989,-546.785753561722,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1958.0,60.0,117480.0,40.0,0.0,68.0,118.93782292058174,-254.72393898131688,-0.0,0.0,0.0,0.0,1.7367554426985456,-254.72393898131688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1959.0,60.0,117540.0,40.0,2.0439146099596033,68.0,118.46572962481426,-252.3631497490787,-1331.2859166106932,0.0,0.0,0.0,1.7379356759379645,-1583.649066359772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1960.0,60.0,117600.0,40.0,0.6688551389044917,68.0,115.53066937854622,-237.68584192140582,-419.3570745823861,0.0,0.0,0.0,1.7452733265536344,-657.042916503792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1961.0,60.0,117660.0,40.0,0.0072698770494950445,68.0,114.31293712631492,-231.59634814000563,-4.484562332849719,0.0,0.0,0.0,1.7483176571842127,-236.08091047285535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1962.0,60.0,117720.0,40.0,2.4925953863585644,68.0,113.8753959374552,-229.4083430643532,-1528.5518696479357,0.0,0.0,0.0,1.749411510156362,-1757.960212712289,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1963.0,60.0,117780.0,40.0,0.0,68.0,110.61727566039593,-213.11551421806774,-0.0,0.0,0.0,0.0,1.7575568108490103,-213.11551421806774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1964.0,60.0,117840.0,40.0,1.006150548536116,68.0,110.22229745030408,-211.14035313504993,-586.4980528975949,0.0,0.0,0.0,1.7585442563742397,-797.6384060326449,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1965.0,60.0,117900.0,40.0,5.3758677997153015,68.0,108.74399217031905,-203.74781607036678,-3067.693045788804,0.0,0.0,0.0,1.7622400195742025,-3271.4408618591706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1966.0,60.0,117960.0,40.0,0.8775629116793304,68.0,102.68085847130396,-173.42800242635943,-456.6061625045955,0.0,0.0,0.0,1.77739785382174,-630.034164930955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1967.0,60.0,118020.0,40.0,1.794147724584976,68.0,101.51318296126806,-167.58882657795104,-916.1254980417798,0.0,0.0,0.0,1.7803170425968298,-1083.7143246197309,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1968.0,60.0,118080.0,40.0,0.0,68.0,99.50467810999189,-157.54492917821688,-0.0,0.0,17853.44161034575,17853.44161034575,1.7853383047250202,17695.896681167535,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5573601724292
1969.0,60.0,118140.0,40.0,0.0,68.0,132.30141570435615,-321.5510391134252,-0.0,0.0,0.0,0.0,1.7033464607391098,-321.5510391134252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1970.0,60.0,118200.0,40.0,1.3354202041338847,68.0,131.7054682232533,-318.57089427980736,-1016.5804358428899,0.0,0.0,0.0,1.704836329441867,-1335.1513301226973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1971.0,60.0,118260.0,40.0,0.0,68.0,129.230961923191,-306.1966710475209,-0.0,0.0,0.0,0.0,1.7110225951920226,-306.1966710475209,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1972.0,60.0,118320.0,40.0,1.0454863806953927,68.0,128.66347150134078,-303.3588309652459,-769.4699844713671,0.0,0.0,0.0,1.712441321246648,-1072.828815436613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1973.0,60.0,118380.0,40.0,0.6905106480946427,68.0,126.67514133771633,-293.415820796487,-496.813639940267,0.0,0.0,0.0,1.7174121466557093,-790.229460736754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1974.0,60.0,118440.0,40.0,8.093176665442916,68.0,125.21056744637457,-286.0919500626824,-5724.5460110861395,0.0,0.0,0.0,1.7210735813840636,-6010.637961148822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1975.0,60.0,118500.0,40.0,2.371873198378378,68.0,114.07073545377975,-230.38517419265787,-1458.3665575492623,0.0,0.0,0.0,1.7489231613655507,-1688.7517317419201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1976.0,60.0,118560.0,40.0,3.3713958920198133,68.0,110.940882900622,-214.7337716579622,-1985.3401008797355,0.0,0.0,0.0,1.756747792748445,-2200.0738725376978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1977.0,60.0,118620.0,40.0,0.051182478700298156,68.0,106.86337008587861,-194.34341993371206,-28.407835796993385,0.0,0.0,0.0,1.7669415747853034,-222.75125573070545,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1978.0,60.0,118680.0,40.0,0.0,68.0,106.4505334484004,-192.27895450459062,-0.0,0.0,0.0,0.0,1.767973666378999,-192.27895450459062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1979.0,60.0,118740.0,40.0,0.5464163498653456,68.0,106.09417273216064,-190.4969072922407,-299.78881756776104,0.0,0.0,0.0,1.7688645681695985,-490.2857248600018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1980.0,60.0,118800.0,40.0,0.2790893703895354,68.0,105.18550036849292,-185.95292424691542,-151.01596832929837,0.0,0.0,0.0,1.7711362490787677,-336.96889257621376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1981.0,60.0,118860.0,40.0,0.8319999875185149,68.0,104.56097816730677,-182.82988627736094,-445.8841081183002,0.0,0.0,0.0,1.772697554581733,-628.7139943956612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1982.0,60.0,118920.0,40.0,0.0,68.0,103.39574939887464,-177.00294580972167,-0.0,0.0,0.0,0.0,1.7756106265028135,-177.00294580972167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1983.0,60.0,118980.0,40.0,0.652396188562085,68.0,103.06770051433696,-175.36247711167488,-341.54425454545765,0.0,0.0,0.0,1.7764307487141577,-516.9067316571325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1984.0,60.0,119040.0,40.0,0.14450937408290854,68.0,102.10969003629427,-170.57176976376016,-74.50474867972531,0.0,0.0,0.0,1.7788257749092644,-245.07651844348547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1985.0,60.0,119100.0,40.0,0.4676301818630374,68.0,101.65547681326584,-168.30039311918725,-239.3331003076087,0.0,0.0,0.0,1.7799613079668355,-407.63349342679595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1986.0,60.0,119160.0,40.0,5.4530671375002395,68.0,100.89998818449122,-164.52243347460046,-2756.6817133124664,0.0,0.0,0.0,1.781850029538772,-2921.2041467870667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1987.0,60.0,119220.0,40.0,0.18014196627007792,68.0,95.48596664108429,-137.44862438353513,-82.97105790307458,0.0,17953.90972662529,17953.90972662529,1.7953850833972893,17733.49004433868,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.2318287770882
1988.0,60.0,119280.0,40.0,1.217320150511686,68.0,128.35237799594952,-301.8031507547211,-892.7947469246869,0.0,0.0,0.0,1.7132190550101263,-1194.597897679408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1989.0,60.0,119340.0,40.0,0.0,68.0,126.13836677702858,-290.7315810193664,-0.0,0.0,0.0,0.0,1.7187540830574286,-290.7315810193664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1990.0,60.0,119400.0,40.0,2.482587764398384,68.0,125.59953862127684,-288.03707186295594,-1764.0244759931222,0.0,0.0,0.0,1.7201011534468078,-2052.061547856078,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1991.0,60.0,119460.0,40.0,3.23496379862845,68.0,121.79634484561785,-269.0185028763012,-2196.503473821619,0.0,0.0,0.0,1.7296091378859555,-2465.5219766979203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1992.0,60.0,119520.0,40.0,0.0,68.0,117.22686307479837,-246.16797002998763,-0.0,0.0,0.0,0.0,1.7410328423130041,-246.16797002998763,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1993.0,60.0,119580.0,40.0,0.0,68.0,116.77062700704359,-243.88647777883588,-0.0,0.0,0.0,0.0,1.742173432482391,-243.88647777883588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1994.0,60.0,119640.0,40.0,0.0,68.0,116.318619349074,-241.62613046742356,-0.0,0.0,0.0,0.0,1.7433034516273151,-241.62613046742356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1995.0,60.0,119700.0,40.0,1.427409601070501,68.0,115.87080091185882,-239.3867321238046,-898.9837767937977,0.0,0.0,0.0,1.744422997720353,-1138.3705089176024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1996.0,60.0,119760.0,40.0,0.7731527276473982,68.0,113.76099887476475,-228.83627954169668,-473.3917161480336,0.0,0.0,0.0,1.7496975028130881,-702.2279956897303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1997.0,60.0,119820.0,40.0,0.18034330191401363,68.0,112.45952273478692,-222.3280090688453,-108.4736011668033,0.0,0.0,0.0,1.7529511931630326,-330.8016102356486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1998.0,60.0,119880.0,40.0,1.596150817228046,68.0,111.84643068287424,-219.26212966004488,-951.9358751925544,0.0,0.0,0.0,1.7544839232928144,-1171.1980048525993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
1999.0,60.0,119940.0,40.0,0.0,68.0,109.67578771810874,-208.40743084480076,-0.0,0.0,0.0,0.0,1.7599105307047282,-208.40743084480076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2000.0,60.0,120000.0,40.0,0.0,68.0,109.28953524696911,-206.4759044220215,-0.0,0.0,0.0,0.0,1.7608761618825772,-206.4759044220215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2001.0,60.0,120060.0,40.0,0.0,68.0,108.90686257550766,-204.56227944501492,-0.0,0.0,0.0,0.0,1.761832843561231,-204.56227944501492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2002.0,60.0,120120.0,40.0,39.44661829009907,68.0,108.52773652603184,-202.66639000263586,-22439.06399498918,0.0,0.0,0.0,1.7627806586849204,-22641.730384991817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2003.0,60.0,120180.0,40.0,3.397542808205251,68.0,66.56462476638931,7.177857483065081,-749.1990110632458,4265.1775,18676.945645204654,22942.123145204656,1.8676884380840266,22200.101991624473,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,311.28242742007757
2004.0,60.0,120240.0,40.0,0.16745591230739634,68.0,107.7092433582398,-198.5733645889988,-94.1189380855362,0.0,17648.32680631926,17648.32680631926,1.7648268916044005,17355.634503644724,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.13878010532096
2005.0,60.0,120300.0,40.0,0.38966176100221206,68.0,139.87535513292582,-359.42591428936527,-323.0536838300865,0.0,0.0,0.0,1.6844116121676855,-682.4795981194518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2006.0,60.0,120360.0,40.0,0.0,68.0,138.6104797385723,-353.1006725672639,-0.0,0.0,0.0,0.0,1.6875738006535692,-353.1006725672639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2007.0,60.0,120420.0,40.0,0.06870201941348465,68.0,137.95605965965615,-349.82812476894344,-55.86365952385876,0.0,0.0,0.0,1.6892098508508595,-405.6917842928022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2008.0,60.0,120480.0,40.0,0.0,68.0,137.20416970271486,-346.06816094380736,-0.0,0.0,0.0,0.0,1.691089575743213,-346.06816094380736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2009.0,60.0,120540.0,40.0,7.35472046236799,68.0,136.56278334808513,-342.8607906776129,-5895.281105835347,0.0,0.0,0.0,1.6926930416297872,-6238.141896512961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2010.0,60.0,120600.0,40.0,0.0,68.0,125.00130632646145,-285.04550139872947,-0.0,0.0,0.0,0.0,1.7215967341838465,-285.04550139872947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2011.0,60.0,120660.0,40.0,0.1543786374252188,68.0,124.47301648163108,-282.4036910015944,-108.2514640161441,0.0,0.0,0.0,1.7229174587959224,-390.6551550177385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2012.0,60.0,120720.0,40.0,0.0,68.0,123.7489947019019,-278.78308711500074,-0.0,0.0,0.0,0.0,1.7247275132452453,-278.78308711500074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2013.0,60.0,120780.0,40.0,0.07244151888544771,68.0,123.23231131938714,-276.1993169643692,-50.050460171810116,0.0,0.0,0.0,1.7260192217015322,-326.2497771361793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2014.0,60.0,120840.0,40.0,0.0,68.0,122.6276554195625,-273.1756240835062,-0.0,0.0,0.0,0.0,1.7275308614510938,-273.1756240835062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2015.0,60.0,120900.0,40.0,7.862898307043376,68.0,122.12136464370269,-270.64382407120513,-5360.032076819987,0.0,0.0,0.0,1.7287965883907432,-5630.675900891192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2016.0,60.0,120960.0,40.0,0.0,68.0,111.68573635497248,-218.45854815953763,-0.0,0.0,0.0,0.0,1.7548856591125688,-218.45854815953763,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2017.0,60.0,121020.0,40.0,0.0,68.0,111.28085561858916,-216.43386767505731,-0.0,0.0,0.0,0.0,1.7558978609535272,-216.43386767505731,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2018.0,60.0,121080.0,40.0,0.0,68.0,110.87972732921423,-214.4279519910336,-0.0,0.0,0.0,0.0,1.7569006816769646,-214.4279519910336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2019.0,60.0,121140.0,40.0,0.0,68.0,110.48231670905442,-212.44062719472367,-0.0,0.0,0.0,0.0,1.757894208227364,-212.44062719472367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2020.0,60.0,121200.0,40.0,2.978372493702029,68.0,110.08858930263808,-210.47172098521344,-1732.8257918903396,0.0,0.0,0.0,1.7588785267434048,-1943.297512875553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2021.0,60.0,121260.0,40.0,0.0,68.0,106.48697364303789,-192.46118039064342,-0.0,0.0,0.0,0.0,1.7678825658924053,-192.46118039064342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2022.0,60.0,121320.0,40.0,0.0,68.0,106.13027519796327,-190.67744430322605,-0.0,0.0,0.0,0.0,1.7687743120050918,-190.67744430322605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2023.0,60.0,121380.0,40.0,6.9076580046994325,68.0,105.77688264495225,-188.91023993624756,-3771.661312980348,0.0,0.0,0.0,1.7696577933876194,-3960.571552916596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2024.0,60.0,121440.0,40.0,0.14020785236318165,68.0,98.43654673064134,-152.2035420380181,-68.01198540784759,0.0,17880.144982422273,17880.144982422273,1.7880086331733966,17659.929454976405,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.00241637370453
2025.0,60.0,121500.0,40.0,1.2703906995373664,68.0,131.16662436983967,-315.87630662435555,-961.3947636387373,0.0,0.0,0.0,1.7061834390754007,-1277.271070263093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2026.0,60.0,121560.0,40.0,0.18548928830143305,68.0,128.7993906046882,-304.03851940504126,-136.7279783931219,0.0,0.0,0.0,1.7121015234882795,-440.7664977981632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2027.0,60.0,121620.0,40.0,1.1095072986775032,68.0,127.98249483336187,-299.953482065816,-810.3171085338303,0.0,0.0,0.0,1.7141437629165952,-1110.2705905996463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2028.0,60.0,121680.0,40.0,0.5451205498441858,68.0,125.92477185527801,-289.66346038336,-388.811869309025,0.0,0.0,0.0,1.719288070361805,-678.475329692385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2029.0,60.0,121740.0,40.0,0.0,68.0,124.66731778255776,-283.3753303431187,-0.0,0.0,0.0,0.0,1.7224317055436056,-283.3753303431187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2030.0,60.0,121800.0,40.0,0.02357468634962008,68.0,124.14212335373459,-280.7489991422455,-16.46599438549547,0.0,0.0,0.0,1.7237446916156636,-297.214993527741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2031.0,60.0,121860.0,40.0,0.0,68.0,123.59127914801464,-277.99440152104785,-0.0,0.0,0.0,0.0,1.7251218021299635,-277.99440152104785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2032.0,60.0,121920.0,40.0,0.2676514065797826,68.0,123.07605747806157,-275.4179409325458,-184.5754689247053,0.0,0.0,0.0,1.726409856304846,-459.9934098572511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2033.0,60.0,121980.0,40.0,0.0,68.0,122.22352745768231,-271.1547079861867,-0.0,0.0,0.0,0.0,1.7285411813557943,-271.1547079861867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2034.0,60.0,122040.0,40.0,0.3631474788313937,68.0,121.72098215209384,-268.6416378858872,-246.34581182649325,0.0,0.0,0.0,1.7297975446197653,-514.9874497123805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2035.0,60.0,122100.0,40.0,0.958751748645763,68.0,120.76652878039313,-263.86871850154955,-642.7856301489927,0.0,0.0,0.0,1.7321836780490172,-906.6543486505423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2036.0,60.0,122160.0,40.0,3.9071509947302103,68.0,119.0861785106537,-255.46581835711874,-2565.011745392959,0.0,0.0,0.0,1.7363845537233658,-2820.4775637500775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2037.0,60.0,122220.0,40.0,0.08900409506165238,68.0,113.8588388501805,-229.32554630848787,-54.5683769910646,0.0,0.0,0.0,1.7494529028745487,-283.89392329955245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2038.0,60.0,122280.0,40.0,1.2894985017639702,68.0,113.33268328571008,-226.69440877228405,-784.9590311754828,0.0,0.0,0.0,1.7507682917857248,-1011.6534399477669,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2039.0,60.0,122340.0,40.0,0.15832042673848223,68.0,111.45773266838913,-217.31837384860717,-93.91063045096766,0.0,0.0,0.0,1.7554556683290272,-311.22900429957485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2040.0,60.0,122400.0,40.0,0.06744868117505048,68.0,110.88091555820384,-214.43389394833153,-39.68545402077243,0.0,0.0,0.0,1.7568977111044903,-254.11934796910396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2041.0,60.0,122460.0,40.0,0.0,68.0,110.40994278281104,-212.07870808402672,-0.0,0.0,0.0,0.0,1.7580751430429724,-212.07870808402672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2042.0,60.0,122520.0,40.0,0.0,68.0,110.0168861401496,-210.11315615186825,-0.0,0.0,0.0,0.0,1.759057784649626,-210.11315615186825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2043.0,60.0,122580.0,40.0,0.0,68.0,109.62747235843544,-208.16582101494075,-0.0,0.0,0.0,0.0,1.7600313191039114,-208.16582101494075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2044.0,60.0,122640.0,40.0,0.0,68.0,109.24166767552225,-206.2365338394306,-0.0,0.0,0.0,0.0,1.7609958308111944,-206.2365338394306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2045.0,60.0,122700.0,40.0,0.0,68.0,108.85943864217231,-204.32512735628111,-0.0,0.0,0.0,0.0,1.7619514033945691,-204.32512735628111,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2046.0,60.0,122760.0,40.0,0.038174287707319406,68.0,108.48075211915646,-202.43143584669053,-21.700414834580844,0.0,0.0,0.0,1.762898119702109,-224.13185068127137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2047.0,60.0,122820.0,40.0,10.774543779037222,68.0,108.0653567523223,-200.35417502147703,-6087.704837589288,0.0,0.0,0.0,1.7639366081191943,-6288.059012610765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2048.0,60.0,122880.0,40.0,24.089078881731265,68.0,96.41136570964483,-142.0762523887779,-11280.163123402837,0.0,17930.77467402337,17930.77467402337,1.7930715857258879,6508.535298231756,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.8462445670562
2049.0,60.0,122940.0,40.0,0.12948171978743864,68.0,108.47397706784363,-202.3975559582647,-73.59741902546412,0.0,17629.20840086672,17629.20840086672,1.7629150573303909,17353.21342588299,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.8201400144453
2050.0,60.0,123000.0,40.0,7.990204456839473,68.0,140.6356017315639,-363.22766703612416,-6674.797772567287,0.0,0.0,0.0,1.6825109956710902,-7038.0254396034115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2051.0,60.0,123060.0,40.0,0.0,68.0,127.5916583991651,-297.99903269385845,-0.0,0.0,0.0,0.0,1.7151208540020872,-297.99903269385845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2052.0,60.0,123120.0,40.0,0.0,68.0,127.03936109235295,-295.23716857376627,-0.0,0.0,0.0,0.0,1.7165015972691178,-295.23716857376627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2053.0,60.0,123180.0,40.0,0.0,68.0,126.4921824938182,-292.50090149453996,-0.0,0.0,0.0,0.0,1.7178695437654545,-292.50090149453996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2054.0,60.0,123240.0,40.0,0.0,68.0,125.9500751632165,-289.7899942220244,-0.0,0.0,0.0,0.0,1.7192248120919587,-289.7899942220244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2055.0,60.0,123300.0,40.0,4.094757646983744,68.0,125.412992099882,-287.10421172075786,-2903.2251056487207,0.0,0.0,0.0,1.720567519750295,-3190.3293173694788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2056.0,60.0,123360.0,40.0,0.5411100583206694,68.0,119.5001866994794,-257.53614234392563,-357.09381459483126,0.0,0.0,0.0,1.7353495332513016,-614.6299569387569,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2057.0,60.0,123420.0,40.0,1.795133410462633,68.0,118.36106061965727,-251.83973316481647,-1167.6847484051223,0.0,0.0,0.0,1.7381973484508568,-1419.5244815699386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2058.0,60.0,123480.0,40.0,20.577321511572563,68.0,115.73018111297642,-238.68353699263596,-12935.595035868153,0.0,0.0,0.0,1.7447745472175589,-13174.278572860789,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2059.0,60.0,123540.0,40.0,0.0,68.0,91.31359657171407,-116.58392153561854,-0.0,4265.1775,18058.219320517255,22323.396820517257,1.805816008570715,22206.812898981636,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.97032200862094
2060.0,60.0,123600.0,40.0,0.04409851746532653,68.0,132.47065284172118,-322.39734050166385,-33.8498294842587,0.0,0.0,0.0,1.7029233678956972,-356.24716998592254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2061.0,60.0,123660.0,40.0,0.0,68.0,131.8104011933717,-319.09563086934,-0.0,0.0,0.0,0.0,1.7045739970165708,-319.09563086934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2062.0,60.0,123720.0,40.0,0.20444918993652011,68.0,131.21900444972619,-316.13824283418637,-154.81010118629888,0.0,0.0,0.0,1.7060524888756845,-470.94834402048525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2063.0,60.0,123780.0,40.0,4.363524510282773,68.0,130.34617107272203,-311.7734792240198,-3272.470525569715,0.0,0.0,0.0,1.7082345723181949,-3584.244004793735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2064.0,60.0,123840.0,40.0,0.0,68.0,123.70330282945889,-278.55459651487706,-0.0,0.0,0.0,0.0,1.7248417429263527,-278.55459651487706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2065.0,60.0,123900.0,40.0,0.0,68.0,123.18704292061093,-275.9729440220935,-0.0,0.0,0.0,0.0,1.7261323926984726,-275.9729440220935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2066.0,60.0,123960.0,40.0,0.0,68.0,122.67556772433737,-273.41521836331975,-0.0,0.0,0.0,0.0,1.7274110806891567,-273.41521836331975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2067.0,60.0,124020.0,40.0,0.0,68.0,122.1688328957762,-270.8811977839289,-0.0,0.0,0.0,0.0,1.7286779177605596,-270.8811977839289,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2068.0,60.0,124080.0,40.0,0.0,68.0,121.66679450105495,-268.3706625845224,-0.0,0.0,0.0,0.0,1.7299330137473627,-268.3706625845224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2069.0,60.0,124140.0,40.0,0.0,68.0,121.1694090134816,-265.8833951018826,-0.0,0.0,0.0,0.0,1.7311764774662959,-265.8833951018826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2070.0,60.0,124200.0,40.0,1.1034815423198998,68.0,120.67663330977085,-263.41917969010115,-738.9948502464638,0.0,0.0,0.0,1.7324084167255729,-1002.4140299365649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2071.0,60.0,124260.0,40.0,0.5156329886851977,68.0,118.81880657778466,-254.12877590008958,-337.364298435817,0.0,0.0,0.0,1.7370529835555384,-591.4930743359066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2072.0,60.0,124320.0,40.0,0.0,68.0,117.72256130141369,-248.6468000543169,-0.0,0.0,0.0,0.0,1.7397935967464657,-248.6468000543169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2073.0,60.0,124380.0,40.0,0.0,68.0,117.2617310873823,-246.3423339309277,-0.0,0.0,0.0,0.0,1.7409456722815442,-246.3423339309277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2074.0,60.0,124440.0,40.0,1.2864832380917572,68.0,116.80517186182387,-244.0592256698262,-820.2064299563115,0.0,0.0,0.0,1.7420870703454403,-1064.2656556261377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2075.0,60.0,124500.0,40.0,0.0,68.0,114.8327122534102,-234.19557912725548,-0.0,0.0,0.0,0.0,1.7470182193664745,-234.19557912725548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2076.0,60.0,124560.0,40.0,0.011381379906030583,68.0,114.39866524845843,-232.02504735999216,-7.028920585202915,0.0,0.0,0.0,1.7481033368788539,-239.05396794519507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2077.0,60.0,124620.0,40.0,0.0,68.0,113.95561393555526,-229.80948789704664,-0.0,0.0,0.0,0.0,1.7492109651611119,-229.80948789704664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2078.0,60.0,124680.0,40.0,2.8756083001240738,68.0,113.52969590455344,-227.67960655702345,-1755.177611768677,0.0,0.0,0.0,1.7502757602386163,-1982.8572183257004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2079.0,60.0,124740.0,40.0,0.47450421967779155,68.0,109.85476215871353,-209.3024254062862,-275.1469287207078,0.0,0.0,0.0,1.7594630946032161,-484.449354126994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2080.0,60.0,124800.0,40.0,0.2716342263797249,68.0,108.95690664840355,-204.81253402284764,-155.48583644793757,0.0,0.0,0.0,1.7617077333789912,-360.29837047078524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2081.0,60.0,124860.0,40.0,0.0,68.0,108.28914669676556,-201.47327774092133,-0.0,0.0,0.0,0.0,1.763377133258086,-201.47327774092133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2082.0,60.0,124920.0,40.0,2.4746851018245644,68.0,107.9157456568862,-199.6060172605101,-1395.143850855143,0.0,0.0,0.0,1.7643106358577845,-1594.749868115653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2083.0,60.0,124980.0,40.0,1.5075898514225252,68.0,104.96011170989905,-184.825826863734,-812.9400887936134,0.0,0.0,0.0,1.7716997207252523,-997.7659156573475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2084.0,60.0,125040.0,40.0,5.7945238018389915,68.0,103.11089957298373,-175.57850193856913,-3035.642985822202,0.0,0.0,0.0,1.7763227510675406,-3211.2214877607707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2085.0,60.0,125100.0,40.0,0.05968828942829661,68.0,97.15937361253009,-145.81680328961158,-28.320777108319568,0.0,17912.0744151104,17912.0744151104,1.7912015659686749,17737.93683471247,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.53457358517335
2086.0,60.0,125160.0,40.0,3.984193844147349,68.0,130.03402643826587,-310.2125426495508,-2977.66410167866,0.0,0.0,0.0,1.7090149339043355,-3287.8766443282107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2087.0,60.0,125220.0,40.0,0.0,68.0,123.94043143771252,-279.7404016725434,-0.0,0.0,0.0,0.0,1.7242489214057186,-279.7404016725434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2088.0,60.0,125280.0,40.0,0.0,68.0,123.42197381369394,-277.147759101407,-0.0,0.0,0.0,0.0,1.7255450654657651,-277.147759101407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2089.0,60.0,125340.0,40.0,0.0,68.0,122.90832127074096,-274.5791452206617,-0.0,0.0,0.0,0.0,1.7268291968231475,-274.5791452206617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2090.0,60.0,125400.0,40.0,0.0,68.0,122.39942927521577,-272.03433733167236,-0.0,0.0,0.0,0.0,1.7281014268119606,-272.03433733167236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2091.0,60.0,125460.0,40.0,0.0,68.0,121.89525370621968,-269.5131147997816,-0.0,0.0,0.0,0.0,1.7293618657344507,-269.5131147997816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2092.0,60.0,125520.0,40.0,0.0,68.0,121.39575085176783,-267.01525903518086,-0.0,0.0,0.0,0.0,1.7306106228705804,-267.01525903518086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2093.0,60.0,125580.0,40.0,19.09216293179763,68.0,120.90087740499936,-264.5405534739585,-12821.443885528108,0.0,0.0,0.0,1.7318478064875016,-13085.984439002066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2094.0,60.0,125640.0,40.0,0.9552326687650282,68.0,96.64793303362838,-143.2592507413638,-449.18144410479584,0.0,17924.860471523934,17924.860471523934,1.792480167415929,17332.419776677776,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.7476745253989
2095.0,60.0,125700.0,40.0,28.904461645637202,68.0,128.77101973180217,-303.89664564445405,-21299.267400791075,0.0,0.0,0.0,1.7121724506704945,-21603.16404643553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2096.0,60.0,125760.0,40.0,12.0543962996422,68.0,88.7327376823274,-103.67786264722638,-4876.34974786443,4265.1775,18122.741004396805,22387.918504396803,1.8122681557941815,17407.89089388515,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.0456834066134
2097.0,60.0,125820.0,40.0,0.0,68.0,120.99569897807599,-265.0147261654797,-0.0,0.0,0.0,0.0,1.73161075255481,-265.0147261654797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2098.0,60.0,125880.0,40.0,1.324370598651534,68.0,120.50453322426927,-262.5585616038839,-885.0309108302217,0.0,0.0,0.0,1.732838666939327,-1147.5894724341056,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2099.0,60.0,125940.0,40.0,0.9874396924131961,68.0,118.37764519640623,-251.92266738684677,-642.4382112352229,0.0,0.0,0.0,1.7381558870089844,-894.3608786220697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2100.0,60.0,126000.0,40.0,0.0,68.0,116.72007906232899,-243.63370349743036,-0.0,0.0,0.0,0.0,1.7422998023441776,-243.63370349743036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2101.0,60.0,126060.0,40.0,0.0,68.0,116.26853988425208,-241.37569890576444,-0.0,0.0,0.0,0.0,1.7434286502893699,-241.37569890576444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2102.0,60.0,126120.0,40.0,2.5522947444762907,68.0,115.82118558504364,-239.13862156949384,-1606.3862181353613,0.0,0.0,0.0,1.744547036037391,-1845.5248397048551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2103.0,60.0,126180.0,40.0,0.0,68.0,112.40077717160077,-222.03424109066174,-0.0,0.0,0.0,0.0,1.7530980570709982,-222.03424109066174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2104.0,60.0,126240.0,40.0,12.969655732408386,68.0,111.98926941512951,-219.97642097508376,-7750.411948801266,0.0,0.0,0.0,1.7541268264621763,-7970.3883697763495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2105.0,60.0,126300.0,40.0,0.12069260786188322,68.0,97.21732874444739,-146.10661857106115,-57.32404418245939,0.0,17910.62553205982,17910.62553205982,1.7910566781388815,17707.194869306302,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.51042553433035
2106.0,60.0,126360.0,40.0,0.08157967620698275,68.0,130.0350058661131,-310.217440458387,-60.970807476254414,0.0,0.0,0.0,1.7090124853347173,-371.1882479346414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2107.0,60.0,126420.0,40.0,0.3143765431307107,68.0,129.34706313085854,-306.77725646012635,-233.16265292286585,0.0,0.0,0.0,1.7107323421728537,-539.9399093829923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2108.0,60.0,126480.0,40.0,0.0,68.0,128.3463640510767,-301.7730769188367,-0.0,0.0,0.0,0.0,1.7132340898723082,-301.7730769188367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2109.0,60.0,126540.0,40.0,0.0,68.0,127.78707210927396,-298.9762348418083,-0.0,0.0,0.0,0.0,1.7146323197268152,-298.9762348418083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2110.0,60.0,126600.0,40.0,0.9633538425353465,68.0,127.23296370223896,-296.20531398241707,-697.581627596035,0.0,0.0,0.0,1.7160175907444026,-993.7869415784521,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2111.0,60.0,126660.0,40.0,1.7157470523179759,68.0,125.39112600760885,-286.9948663103222,-1216.1708061916233,0.0,0.0,0.0,1.720622184980978,-1503.1656725019457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
