Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
2112.0,60.0,126720.0,40.0,0.0,68.0,122.6052298752943,-273.06348103061794,-0.0,0.0,0.0,0.0,1.7275869253117642,-273.06348103061794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2113.0,60.0,126780.0,40.0,0.0,68.0,122.09914694006245,-270.5327203635499,-0.0,0.0,0.0,0.0,1.7288521326498438,-270.5327203635499,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2114.0,60.0,126840.0,40.0,0.0,68.0,121.59775439690327,-268.0254148634995,-0.0,0.0,0.0,0.0,1.7301056140077418,-268.0254148634995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2115.0,60.0,126900.0,40.0,0.0,68.0,121.10100877512001,-265.5413471472637,-0.0,0.0,0.0,0.0,1.7313474780622,-265.5413471472637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2116.0,60.0,126960.0,40.0,0.0,68.0,120.60886700690371,-263.0803018463536,-0.0,0.0,0.0,0.0,1.7325778324827408,-263.0803018463536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2117.0,60.0,127020.0,40.0,0.0,68.0,120.12128642359914,-260.6420655883222,-0.0,0.0,0.0,0.0,1.7337967839410022,-260.6420655883222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2118.0,60.0,127080.0,40.0,0.0,68.0,119.6382247520055,-258.22642697826467,-0.0,0.0,0.0,0.0,1.7350044381199863,-258.22642697826467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2119.0,60.0,127140.0,40.0,5.7329332245445785,68.0,119.15964011071127,-255.83317658049057,-3767.1183684944817,0.0,0.0,0.0,1.736200899723222,-4022.9515450749723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2120.0,60.0,127200.0,40.0,4.887638405144753,68.0,111.70369207056024,-218.54833901316076,-2909.1703944510123,0.0,0.0,0.0,1.7548407698235995,-3127.718733464173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2121.0,60.0,127260.0,40.0,2.601954992120804,68.0,105.90692616383062,-189.56054643676947,-1423.5063515609575,0.0,0.0,0.0,1.7693326845904234,-1613.066897997727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2122.0,60.0,127320.0,40.0,0.0,68.0,102.91734430036462,-174.61059324861566,-0.0,0.0,0.0,0.0,1.7768066392490884,-174.61059324861566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2123.0,60.0,127380.0,40.0,0.0,68.0,102.59372928886505,-172.99229694704076,-0.0,0.0,0.0,0.0,1.7776156767778373,-172.99229694704076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2124.0,60.0,127440.0,40.0,0.0301596977826296,68.0,102.2731135511581,-171.38899906492583,-15.59035979071339,0.0,0.0,0.0,1.7784172161221048,-186.97935885563922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2125.0,60.0,127500.0,40.0,0.0,68.0,101.9265748547338,-169.65606866661895,-0.0,0.0,0.0,0.0,1.7792835628631656,-169.65606866661895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2126.0,60.0,127560.0,40.0,0.8237862566038278,68.0,101.61214232466189,-168.0836910499184,-421.3174281736732,0.0,0.0,0.0,1.7800696441883452,-589.4011192235916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2127.0,60.0,127620.0,40.0,0.29415232998749635,68.0,100.51977417891132,-162.62110350790405,-147.7740458569023,0.0,0.0,0.0,1.7828005645527218,-310.39514936480634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2128.0,60.0,127680.0,40.0,0.12007142537751274,68.0,99.94450249600672,-159.74435180058558,-59.74720568897243,0.0,17842.44596462732,17842.44596462732,1.7842387437599831,17622.954407137764,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.37409941045536
2129.0,60.0,127740.0,40.0,0.0,68.0,132.60605233108458,-323.0744305162976,-0.0,0.0,0.0,0.0,1.7025848691722887,-323.0744305162976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2130.0,60.0,127800.0,40.0,5.670201427202077,68.0,132.00728146843775,-320.08016684471426,-4330.611831156224,0.0,0.0,0.0,1.7040817963289057,-4650.691998000938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2131.0,60.0,127860.0,40.0,1.625810133912667,68.0,123.38790897554959,-276.97741162176663,-1125.385932644471,0.0,0.0,0.0,1.7256302275611262,-1402.3633442662376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2132.0,60.0,127920.0,40.0,1.7139025888121573,68.0,120.78883510873605,-263.9802653933077,-1149.3863974658682,0.0,0.0,0.0,1.7321279122281599,-1413.366662859176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2133.0,60.0,127980.0,40.0,0.0706647079727806,68.0,118.169368211885,-250.88114007267168,-45.85299866727858,0.0,0.0,0.0,1.7386765794702876,-296.73413873995025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2134.0,60.0,128040.0,40.0,0.6306958320957967,68.0,117.6194151996762,-248.13099902830712,-406.3674367983858,0.0,0.0,0.0,1.7400514620008094,-654.4984358266929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2135.0,60.0,128100.0,40.0,0.0,68.0,116.40639876753495,-242.0650875713957,-0.0,0.0,0.0,0.0,1.7430840030811625,-242.0650875713957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2136.0,60.0,128160.0,40.0,1.4598437236914492,68.0,115.95776678799335,-239.82162095995463,-920.4646768872868,0.0,0.0,0.0,1.7442055830300167,-1160.2862978472415,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2137.0,60.0,128220.0,40.0,0.0,68.0,113.80734706468371,-229.06805217790097,-0.0,0.0,0.0,0.0,1.7495816323382907,-229.06805217790097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2138.0,60.0,128280.0,40.0,0.0,68.0,113.38280317556132,-226.94504248672692,-0.0,0.0,0.0,0.0,1.7506429920610966,-226.94504248672692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2139.0,60.0,128340.0,40.0,1.3853657567904203,68.0,112.96219397214638,-224.84170891409485,-839.0559194081167,0.0,0.0,0.0,1.7516945150696341,-1063.8976283222114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2140.0,60.0,128400.0,40.0,0.0,68.0,110.99041644812391,-214.98147325979696,-0.0,0.0,0.0,0.0,1.7566239588796901,-214.98147325979696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2141.0,60.0,128460.0,40.0,0.4756225389891314,68.0,110.59197995783546,-212.98901841149296,-278.7060282323959,0.0,0.0,0.0,1.7576200501054113,-491.6950466438889,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2142.0,60.0,128520.0,40.0,0.0,68.0,109.6806956238582,-208.4319737289087,-0.0,0.0,0.0,0.0,1.7598982609403544,-208.4319737289087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2143.0,60.0,128580.0,40.0,0.03246914166423006,68.0,109.29439766609846,-206.50021984193134,-18.6765865312637,0.0,0.0,0.0,1.7608640058347538,-225.17680637319503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2144.0,60.0,128640.0,40.0,2.1909669200192363,68.0,108.87706562782893,-204.41327433550757,-1252.6767858429396,0.0,0.0,0.0,1.7619073359304278,-1457.0900601784472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2145.0,60.0,128700.0,40.0,6.289608150277002,68.0,106.17656385524081,-190.90891923552292,-3455.066213211879,0.0,0.0,0.0,1.7686585903618979,-3645.975132447402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2146.0,60.0,128760.0,40.0,0.744854096404732,68.0,99.41928606090835,-157.1179105532914,-367.38989940410727,0.0,17855.576418575467,17855.576418575467,1.7855517848477291,17331.06860861807,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.59294030959114
2147.0,60.0,128820.0,40.0,0.0,68.0,131.53986856813333,-317.74278278961134,-0.0,0.0,0.0,0.0,1.7052503285796667,-317.74278278961134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2148.0,60.0,128880.0,40.0,0.9391763897104933,68.0,130.95097912910626,-314.7979329917047,-709.0602136815891,0.0,0.0,0.0,1.7067225521772342,-1023.8581466732937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2149.0,60.0,128940.0,40.0,0.0,68.0,129.0534088858288,-305.30878447401125,-0.0,0.0,0.0,0.0,1.711466477785428,-305.30878447401125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2150.0,60.0,129000.0,40.0,0.0,68.0,128.4875640309419,-302.47917335156853,-0.0,0.0,0.0,0.0,1.7128810899226452,-302.47917335156853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2151.0,60.0,129060.0,40.0,0.0,68.0,127.92696344342102,-299.67578715127485,-0.0,0.0,0.0,0.0,1.7142825913914475,-299.67578715127485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2152.0,60.0,129120.0,40.0,0.0,68.0,127.37155851923627,-296.8983828197522,-0.0,0.0,0.0,0.0,1.7156711037019092,-296.8983828197522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2153.0,60.0,129180.0,40.0,8.391427273111475,68.0,126.82130110482149,-294.14671955624874,-6047.706371528449,0.0,0.0,0.0,1.7170467472379463,-6341.8530910846985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2154.0,60.0,129240.0,40.0,0.6458637534038664,68.0,115.06761066246806,-235.37023176423514,-402.45940171801465,0.0,0.0,0.0,1.74643097334383,-637.8296334822498,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2155.0,60.0,129300.0,40.0,0.8067357038953544,68.0,113.88548739987638,-229.45880727563318,-494.7878116144312,0.0,0.0,0.0,1.7493862815003092,-724.2466188900644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2156.0,60.0,129360.0,40.0,0.5330909836683657,68.0,112.54320298551147,-222.7464675316802,-321.01596860395415,0.0,0.0,0.0,1.7527419925362213,-543.7624361356343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2157.0,60.0,129420.0,40.0,0.31334028479272863,68.0,111.5354194155163,-217.70686069590985,-186.06553407033138,0.0,0.0,0.0,1.7552614514612093,-403.77239476624123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2158.0,60.0,129480.0,40.0,2.1877007024401265,68.0,110.78708676430404,-213.96468583142226,-1285.4953731887183,0.0,0.0,0.0,1.75713228308924,-1499.4600590201405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2159.0,60.0,129540.0,40.0,0.0,68.0,108.00805844067862,-200.06764429044026,-0.0,0.0,0.0,0.0,1.7640798538983034,-200.06764429044026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2160.0,60.0,129600.0,40.0,0.9714358942137155,68.0,107.63726253532622,-198.2134112637016,-545.4170887286302,0.0,0.0,0.0,1.7650068436616846,-743.6304999923318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2161.0,60.0,129660.0,40.0,0.0,68.0,106.25905295291102,-191.3214211187371,-0.0,0.0,0.0,0.0,1.7684523676177224,-191.3214211187371,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2162.0,60.0,129720.0,40.0,0.0,68.0,105.90446688374111,-189.54824835499954,-0.0,0.0,0.0,0.0,1.7693388327906472,-189.54824835499954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2163.0,60.0,129780.0,40.0,0.0,68.0,105.55316712907052,-187.791509410495,-0.0,0.0,0.0,0.0,1.7702170821773238,-187.791509410495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2164.0,60.0,129840.0,40.0,0.0,68.0,105.20512323123627,-186.05105197608572,-0.0,0.0,0.0,0.0,1.7710871919219093,-186.05105197608572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2165.0,60.0,129900.0,40.0,0.0,68.0,104.86030501485796,-184.3267251542398,-0.0,0.0,0.0,0.0,1.7719492374628552,-184.3267251542398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2166.0,60.0,129960.0,40.0,11.283738798103297,68.0,104.5186825842215,-182.61837944594825,-6043.20166952898,0.0,0.0,0.0,1.7728032935394462,-6225.820048974929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2167.0,60.0,130020.0,40.0,0.0,68.0,92.9800422917935,-124.91728942570307,-0.0,4265.1775,18016.55804085739,22281.735540857393,1.8016498942705164,22156.818251431687,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.2759673476232
2168.0,60.0,130080.0,40.0,2.1403267116812534,68.0,134.04444084762196,-330.2673564740705,-1670.8665798673871,0.0,0.0,0.0,1.698988897880945,-2001.1339363414577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2169.0,60.0,130140.0,40.0,2.4584074489814367,68.0,130.3356338974088,-311.7207861435615,-1843.493165355441,0.0,0.0,0.0,1.708260915256478,-2155.2139514990026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2170.0,60.0,130200.0,40.0,1.8980779473425022,68.0,126.3412623376873,-291.7461975351407,-1360.3824154915776,0.0,0.0,0.0,1.7182468441557819,-1652.1286130267183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2171.0,60.0,130260.0,40.0,21.40876901881696,68.0,123.27928533986481,-276.4342191812253,-14799.848114972581,0.0,0.0,0.0,1.725901786650338,-15076.282334153806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2172.0,60.0,130320.0,40.0,0.0,68.0,95.3376170242941,-136.70677487822584,-0.0,0.0,17957.61847921054,17957.61847921054,1.7957559574392647,17820.911704332317,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,299.2936413201757
2173.0,60.0,130380.0,40.0,8.678660718008077,68.0,128.36605154727187,-301.8715278594537,-6366.001441197176,0.0,0.0,0.0,1.7131848711318203,-6667.87296905663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2174.0,60.0,130440.0,40.0,0.0,68.0,116.00813128932671,-240.07347789904026,-0.0,0.0,0.0,0.0,1.7440796717766833,-240.07347789904026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2175.0,60.0,130500.0,40.0,0.0,68.0,115.56319046491511,-237.84846958676073,-0.0,0.0,0.0,0.0,1.745192023837712,-237.84846958676073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2176.0,60.0,130560.0,40.0,3.832093830028854,68.0,115.12237336562904,-235.64408271935312,-2389.6484055627266,0.0,0.0,0.0,1.7462940665859275,-2625.29248828208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2177.0,60.0,130620.0,40.0,5.355962288491871,68.0,110.25678048848063,-211.3127919007598,-3123.592181664312,0.0,0.0,0.0,1.7584580487787984,-3334.904973565072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2178.0,60.0,130680.0,40.0,0.3171990589352698,68.0,104.07602540775319,-180.4047909346341,-168.7159055851746,0.0,0.0,0.0,1.773909936480617,-349.1206965198087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2179.0,60.0,130740.0,40.0,3.179145161192651,68.0,103.42898162812335,-177.16912967565878,-1673.889054048269,0.0,0.0,0.0,1.7755275459296915,-1851.0581837239276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2180.0,60.0,130800.0,40.0,4.201906377452149,68.0,99.99831797669607,-160.01346599576303,-2092.73394716171,0.0,17841.100573196916,17841.100573196916,1.7841042050582598,15588.353160039444,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3516762199486
2181.0,60.0,130860.0,40.0,0.0,68.0,128.88903413137254,-304.48679832455485,-0.0,0.0,0.0,0.0,1.7118774146715687,-304.48679832455485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2182.0,60.0,130920.0,40.0,0.0,68.0,128.32471270672124,-301.6648053948051,-0.0,0.0,0.0,0.0,1.7132882182331968,-301.6648053948051,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2183.0,60.0,130980.0,40.0,0.5355566296585552,68.0,127.76562143023807,-298.8689667815623,-390.1740703670623,0.0,0.0,0.0,1.7146859464244049,-689.0430371486245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2184.0,60.0,131040.0,40.0,0.003935873289602769,68.0,126.4885816685493,-292.48289490643924,-2.825715642825808,0.0,0.0,0.0,1.7178785458286268,-295.30861054926504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2185.0,60.0,131100.0,40.0,0.1741658281754352,68.0,125.94127066283758,-289.745965700806,-124.24911156720407,0.0,0.0,0.0,1.7192468233429061,-413.99507726801005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2186.0,60.0,131160.0,40.0,0.0,68.0,125.17399177558191,-285.90904670323346,-0.0,0.0,0.0,0.0,1.7211650205610454,-285.90904670323346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2187.0,60.0,131220.0,40.0,0.0,68.0,124.64410147674444,-283.2592329418893,-0.0,0.0,0.0,0.0,1.7224897463081388,-283.2592329418893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2188.0,60.0,131280.0,40.0,0.0,68.0,124.11912221735135,-280.63397773527015,-0.0,0.0,0.0,0.0,1.7238021944566215,-280.63397773527015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2189.0,60.0,131340.0,40.0,0.0,68.0,123.59900848173933,-278.03305347394195,-0.0,0.0,0.0,0.0,1.7251024787956517,-278.03305347394195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2190.0,60.0,131400.0,40.0,0.0,68.0,123.08371517608566,-275.45623465796206,-0.0,0.0,0.0,0.0,1.726390712059786,-275.45623465796206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2191.0,60.0,131460.0,40.0,1.2891368609627778,68.0,122.57319762449852,-272.9032978773281,-883.6223692958398,0.0,0.0,0.0,1.7276670059387538,-1156.525667173168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2192.0,60.0,131520.0,40.0,2.1732713298922763,68.0,120.42974767613892,-262.18458273501193,-1450.9726598259856,0.0,0.0,0.0,1.7330256308096528,-1713.1572425609975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2193.0,60.0,131580.0,40.0,0.0,68.0,117.25466310402156,-246.30698918199508,-0.0,0.0,0.0,0.0,1.740963342239946,-246.30698918199508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2194.0,60.0,131640.0,40.0,0.0,68.0,116.79816938474839,-244.02420849710427,-0.0,0.0,0.0,0.0,1.7421045765381291,-244.02420849710427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2195.0,60.0,131700.0,40.0,0.0,68.0,116.34590646318256,-241.7625846931961,-0.0,0.0,0.0,0.0,1.7432352338420436,-241.7625846931961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2196.0,60.0,131760.0,40.0,2.064169357418486,68.0,115.89783512816192,-239.52192168765254,-1300.478831540277,0.0,0.0,0.0,1.7443554121795952,-1540.0007532279296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2197.0,60.0,131820.0,40.0,0.0,68.0,113.0436706001507,-225.24914775679008,-0.0,0.0,0.0,0.0,1.7514908234996232,-225.24914775679008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2198.0,60.0,131880.0,40.0,0.0,68.0,112.6262044877838,-223.16153178821776,-0.0,0.0,0.0,0.0,1.7525344887805405,-223.16153178821776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2199.0,60.0,131940.0,40.0,0.17860761690776183,68.0,112.21260746407357,-221.0932639080872,-107.06353407971179,0.0,0.0,0.0,1.753568481339816,-328.156797987799,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2200.0,60.0,132000.0,40.0,0.0,68.0,111.60441718203681,-218.05189669983213,-0.0,0.0,0.0,0.0,1.755088957044908,-218.05189669983213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2201.0,60.0,132060.0,40.0,14.777956112305471,68.0,111.20029011422744,-216.03098507347798,-8734.231686186056,0.0,0.0,0.0,1.7560992747144315,-8950.262671259534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2202.0,60.0,132120.0,40.0,10.290528120028855,68.0,94.61229677776512,-133.07967776991757,-4665.054025584579,4265.1775,17975.75154485409,22240.929044854092,1.7975692580555873,17442.795341499594,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.5958590809015
2203.0,60.0,132180.0,40.0,3.120783587780128,68.0,126.93994832515298,-294.74003677279217,-2252.2241102743637,0.0,0.0,0.0,1.7167501291871177,-2546.964147047156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2204.0,60.0,132240.0,40.0,0.04766339881956333,68.0,122.21952548939714,-271.1346954087574,-32.530335801588585,0.0,0.0,0.0,1.728551186276507,-303.665031210346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2205.0,60.0,132300.0,40.0,0.7368693728575549,68.0,121.65672708903188,-268.3203186416754,-499.47188496673874,0.0,0.0,0.0,1.7299581822774204,-767.7922036084142,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2206.0,60.0,132360.0,40.0,0.0,68.0,120.23373734839092,-261.2043970909801,-0.0,0.0,0.0,0.0,1.7335156566290228,-261.2043970909801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2207.0,60.0,132420.0,40.0,2.2207970380321247,68.0,119.749633478198,-258.7835467754121,-1470.1651970010157,0.0,0.0,0.0,1.734725916304505,-1728.9487437764278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2208.0,60.0,132480.0,40.0,0.0,68.0,116.54528168493245,-242.75959710769575,-0.0,0.0,0.0,0.0,1.742736795787669,-242.75959710769575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2209.0,60.0,132540.0,40.0,0.7944561380100028,68.0,116.09536253427828,-240.50969376069872,-501.83007749944596,0.0,0.0,0.0,1.7438615936643043,-742.3397712601447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2210.0,60.0,132600.0,40.0,1.1825291604001154,68.0,114.71954512742207,-233.62966612897455,-733.4569878474974,0.0,0.0,0.0,1.7473011371814449,-967.086653976472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2211.0,60.0,132660.0,40.0,0.0,68.0,112.92719248245932,-224.66667753638555,-0.0,0.0,0.0,0.0,1.7517820187938518,-224.66667753638555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2212.0,60.0,132720.0,40.0,0.0,68.0,112.51080589283823,-222.58445991957367,-0.0,0.0,0.0,0.0,1.7528229852679045,-222.58445991957367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2213.0,60.0,132780.0,40.0,0.0,68.0,112.09827838682412,-220.52154035911488,-0.0,0.0,0.0,0.0,1.7538543040329397,-220.52154035911488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2214.0,60.0,132840.0,40.0,13.09236074251226,68.0,111.68957419831246,-218.47774000003457,-7791.167412663556,0.0,0.0,0.0,1.7548760645042187,-8009.645152663591,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2215.0,60.0,132900.0,40.0,1.0660178453900162,68.0,96.84487686373535,-144.24410453539286,-503.0189858084062,0.0,17919.936859620768,17919.936859620768,1.7919878078406617,17272.673769276968,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.66561432701275
2216.0,60.0,132960.0,40.0,0.705440020061556,68.0,128.8572331387868,-304.3277716204182,-520.3330981136799,0.0,0.0,0.0,1.7119569171530329,-824.660869734098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2217.0,60.0,133020.0,40.0,0.0,68.0,127.328845703196,-296.68478953831715,-0.0,0.0,0.0,0.0,1.71577788574201,-296.68478953831715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2218.0,60.0,133080.0,40.0,1.931157107381937,68.0,126.77898415246246,-293.93510586385787,-1391.107656644949,0.0,0.0,0.0,1.7171525396188438,-1685.0427625088068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2219.0,60.0,133140.0,40.0,0.2829424193478887,68.0,123.65600562738453,-278.31807816908986,-196.48244744361682,0.0,0.0,0.0,1.7249599859315388,-474.8005256127067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2220.0,60.0,133200.0,40.0,0.9351420432528612,68.0,122.77603279929053,-273.9176124224852,-642.5556746974227,0.0,0.0,0.0,1.7271599180017736,-916.4732871199078,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2221.0,60.0,133260.0,40.0,0.30961796087332877,68.0,121.07748457359345,-265.4237100569707,-208.37949662348936,0.0,0.0,0.0,1.7314062885660164,-473.8032066804601,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2222.0,60.0,133320.0,40.0,3.2186956877589683,68.0,120.19936012921846,-261.03248749263537,-2142.788928154666,0.0,0.0,0.0,1.7336015996769538,-2403.8214156473014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2223.0,60.0,133380.0,40.0,0.0,68.0,115.74423125877253,-238.75379732720157,-0.0,0.0,0.0,0.0,1.7447394218530687,-238.75379732720157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2224.0,60.0,133440.0,40.0,0.9825417973405789,68.0,115.30173626788961,-236.54101985469487,-614.1643401100632,0.0,0.0,0.0,1.745845659330276,-850.7053599647581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2225.0,60.0,133500.0,40.0,0.8328215514494566,68.0,113.72507920644917,-228.65665664311865,-509.67786777788615,0.0,0.0,0.0,1.749787301983877,-738.3345244210047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2226.0,60.0,133560.0,40.0,0.520969814545542,68.0,112.35668493456886,-221.81374976120748,-312.9102532332844,0.0,0.0,0.0,1.7532082876635777,-534.7240029944919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2227.0,60.0,133620.0,40.0,0.0,68.0,111.36565276888709,-216.85791139934364,-0.0,0.0,0.0,0.0,1.7556858680777823,-216.85791139934364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2228.0,60.0,133680.0,40.0,1.836139088010003,68.0,110.96373857693798,-214.84806566515536,-1081.6098548883208,0.0,0.0,0.0,1.756690653557655,-1296.4579205534762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2229.0,60.0,133740.0,40.0,12.779759006479754,68.0,108.5609448113201,-202.83245413240104,-7273.24187152656,0.0,0.0,0.0,1.7626976379716996,-7476.074325658961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2230.0,60.0,133800.0,40.0,0.0,68.0,94.70514240060984,-133.54396935939232,-0.0,4265.1775,17973.43039666911,22238.607896669113,1.7973371439984753,22105.06392730972,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.55717327781855
2231.0,60.0,133860.0,40.0,5.649878931730306,68.0,135.67362194096347,-338.41437575396515,-4487.0398789093315,0.0,0.0,0.0,1.6949159451475913,-4825.4542546632965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2232.0,60.0,133920.0,40.0,0.0,68.0,126.73035335078096,-293.69191860830034,-0.0,0.0,0.0,0.0,1.7172741166230476,-293.69191860830034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2233.0,60.0,133980.0,40.0,0.15924886077426179,68.0,126.1860386454158,-290.96997295286394,-113.93097819957725,0.0,0.0,0.0,1.7186349033864605,-404.90095115244117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2234.0,60.0,134040.0,40.0,0.0,68.0,125.43561438119711,-287.21733859338275,-0.0,0.0,0.0,0.0,1.720510964047007,-287.21733859338275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2235.0,60.0,134100.0,40.0,0.0,68.0,124.90329935607473,-284.5553995429149,-0.0,0.0,0.0,0.0,1.7218417516098132,-284.5553995429149,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2236.0,60.0,134160.0,40.0,0.0,68.0,124.37591784283384,-281.91813142472125,-0.0,0.0,0.0,0.0,1.7231602053929154,-281.91813142472125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2237.0,60.0,134220.0,40.0,0.26357507543810704,68.0,123.85342411753594,-279.30530558784926,-183.46520617015432,0.0,0.0,0.0,1.7244664397061602,-462.7705117580036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2238.0,60.0,134280.0,40.0,26.712831558449547,68.0,122.9957471478976,-275.0163343764087,-18403.665744328373,0.0,0.0,0.0,1.7266106321302561,-18678.68207870478,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2239.0,60.0,134340.0,40.0,7.986918201115704,68.0,88.37756160007054,-101.9017394146831,-3207.3900931171456,4265.1775,18131.620435579654,22396.797935579656,1.8131560959998236,19087.506103047825,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.19367392632756
2240.0,60.0,134400.0,40.0,0.0,68.0,123.7534422503402,-278.8053278978229,-0.0,0.0,0.0,0.0,1.7247163943741495,-278.8053278978229,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2241.0,60.0,134460.0,40.0,0.0,68.0,123.23671764781092,-276.2213516189382,-0.0,0.0,0.0,0.0,1.7260082058804727,-276.2213516189382,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2242.0,60.0,134520.0,40.0,19.209498673330764,68.0,122.72478206465124,-273.6613237109837,-13191.076373192014,0.0,0.0,0.0,1.7272880448383718,-13464.737696902997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2243.0,60.0,134580.0,40.0,2.0569499001577376,68.0,97.7698743265068,-148.86972423712658,-986.4014659231532,0.0,17896.811847196506,17896.811847196506,1.789675314183733,16761.540657036225,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2801974532751
2244.0,60.0,134640.0,40.0,0.9800036323506779,68.0,128.83492067655226,-304.21619405500843,-722.6699171077868,0.0,0.0,0.0,1.7120126983086195,-1026.8861111627953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2245.0,60.0,134700.0,40.0,0.0,68.0,126.93173854716376,-294.69898227011277,-0.0,0.0,0.0,0.0,1.7167706536320906,-294.69898227011277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2246.0,60.0,134760.0,40.0,0.0,68.0,126.38555739765891,-291.9677031179564,-0.0,0.0,0.0,0.0,1.7181361065058527,-291.9677031179564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2247.0,60.0,134820.0,40.0,2.8630777803318264,68.0,125.84443827169908,-289.2617375442506,-2040.2053492526677,0.0,0.0,0.0,1.7194889043207522,-2329.4670867969185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2248.0,60.0,134880.0,40.0,2.6093767392228524,68.0,121.52711419613004,-267.6721655654398,-1765.905376499549,0.0,0.0,0.0,1.7302822145096748,-2033.5775420649888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2249.0,60.0,134940.0,40.0,4.507054877869578,68.0,117.7581778021989,-248.82490690797815,-2909.1592329978726,0.0,0.0,0.0,1.7397045554945028,-3157.9841399058505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2250.0,60.0,135000.0,40.0,0.4311703005607386,68.0,111.9053194232347,-219.55661362198512,-257.3584490745092,0.0,0.0,0.0,1.7543367014419133,-476.9150626964944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2251.0,60.0,135060.0,40.0,1.7732794282206403,68.0,111.0214276121629,-215.13655028122213,-1045.4304510634327,0.0,0.0,0.0,1.7565464309695928,-1260.5670013446547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2252.0,60.0,135120.0,40.0,3.6276694492238137,68.0,108.68515237796055,-203.45357688190035,-2068.3267361930016,0.0,0.0,0.0,1.7623871190550986,-2271.780313074902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2253.0,60.0,135180.0,40.0,1.150991029104549,68.0,104.4747422392501,-182.39864768063975,-616.0133520092056,0.0,0.0,0.0,1.7729131444018749,-798.4119996898454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2254.0,60.0,135240.0,40.0,0.5061606714465711,68.0,102.99500321738485,-174.99894092635716,-264.68118616845874,0.0,0.0,0.0,1.7766124919565378,-439.68012709481593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2255.0,60.0,135300.0,40.0,0.6557501922987399,68.0,102.18012087411644,-170.92397210393062,-338.46873698837163,0.0,0.0,0.0,1.7786496978147088,-509.39270909230225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2256.0,60.0,135360.0,40.0,0.0,68.0,101.23603652995534,-166.20290494622648,-0.0,0.0,0.0,0.0,1.7810099086751117,-166.20290494622648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2257.0,60.0,135420.0,40.0,0.0,68.0,100.9280039301299,-164.66253135616307,-0.0,0.0,0.0,0.0,1.7817799901746754,-164.66253135616307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2258.0,60.0,135480.0,40.0,0.0,68.0,100.62282618583062,-163.1364339954936,-0.0,0.0,0.0,0.0,1.7825429345354236,-163.1364339954936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2259.0,60.0,135540.0,40.0,0.8653243762806578,68.0,100.32047683816944,-161.62448055168892,-433.2836251269852,0.0,0.0,0.0,1.7832988079045764,-594.9081056786741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2260.0,60.0,135600.0,40.0,0.0,68.0,99.2179023042964,-156.11085409131758,-0.0,0.0,17860.611029005362,17860.611029005362,1.786055244239259,17704.500174914043,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6768504834227
2261.0,60.0,135660.0,40.0,0.0,68.0,132.03058520688,-320.1967014688629,-0.0,0.0,0.0,0.0,1.7040235369828,-320.1967014688629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2262.0,60.0,135720.0,40.0,12.372776654914876,68.0,131.43714779108456,-317.22910867782446,-9391.142191468754,0.0,0.0,0.0,1.7055071305222886,-9708.371300146579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2263.0,60.0,135780.0,40.0,0.343028227398288,68.0,113.44411179317339,-227.25162748930927,-209.12955549008666,0.0,0.0,0.0,1.7504897205170664,-436.38118297939593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2264.0,60.0,135840.0,40.0,1.640440842104453,68.0,112.63534355683278,-223.20723338151922,-989.09302821652,0.0,0.0,0.0,1.752511641107918,-1212.3002615980392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2265.0,60.0,135900.0,40.0,1.8570216973348077,68.0,110.38852361424557,-211.97159759767538,-1085.0441413560914,0.0,0.0,0.0,1.758128690964386,-1297.0157389537667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2266.0,60.0,135960.0,40.0,1.3327932987890736,68.0,107.98469601439882,-199.95081618698106,-752.1466624172892,0.0,0.0,0.0,1.764138259964003,-952.0974786042702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2267.0,60.0,136020.0,40.0,0.0,68.0,106.22012359783,-191.12674772871608,-0.0,0.0,0.0,0.0,1.768549691005425,-191.12674772871608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2268.0,60.0,136080.0,40.0,1.9254891750360676,68.0,105.86589832710982,-189.35537920389226,-1052.7621759996923,0.0,0.0,0.0,1.7694352541822256,-1242.1175552035845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2269.0,60.0,136140.0,40.0,0.001136840282187169,68.0,103.56381642341522,-177.84339583387347,-0.5998435463852902,0.0,0.0,0.0,1.775190458941462,-178.44323938025877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2270.0,60.0,136200.0,40.0,1.6725190491083965,68.0,103.23309816692411,-176.18957845110486,-877.8980939719345,0.0,0.0,0.0,1.7760172545826898,-1054.0876724230393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2271.0,60.0,136260.0,40.0,2.1693438535394827,68.0,101.27950195098872,-166.4202617671563,-1103.499637467068,0.0,0.0,0.0,1.7809012451225281,-1269.9198992342242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2272.0,60.0,136320.0,40.0,0.009624893397229968,68.0,98.92589249838773,-154.65060542505248,-4.707937290721374,0.0,17867.91129809952,17867.91129809952,1.7867852687540307,17708.552755383746,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.79852163499197
2273.0,60.0,136380.0,40.0,0.9148586698730401,68.0,131.74608626185844,-318.7740122419419,-696.73901048264,0.0,0.0,0.0,1.704734784345354,-1015.5130227245818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2274.0,60.0,136440.0,40.0,1.0235283909406558,68.0,129.86398247644232,-309.3622065874224,-763.5089410172598,0.0,0.0,0.0,1.7094400438088941,-1072.8711476046822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2275.0,60.0,136500.0,40.0,0.0,68.0,127.8755738563806,-299.41880408283924,-0.0,0.0,0.0,0.0,1.7144110653590485,-299.41880408283924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2276.0,60.0,136560.0,40.0,0.2611914904212753,68.0,127.32064521245526,-296.6437814782295,-189.32350316963962,0.0,0.0,0.0,1.7157983869688618,-485.9672846478692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2277.0,60.0,136620.0,40.0,1.2695042501856302,68.0,126.41997644154162,-292.13982186844646,-910.7032260827061,0.0,0.0,0.0,1.718050058896146,-1202.8430479511526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2278.0,60.0,136680.0,40.0,0.0,68.0,124.19068405124176,-280.9918358290036,-0.0,0.0,0.0,0.0,1.7236232898718957,-280.9918358290036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2279.0,60.0,136740.0,40.0,1.3237551413513513,68.0,123.66990707837155,-278.38759492795276,-919.4021580440275,0.0,0.0,0.0,1.7249252323040711,-1197.7897529719803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2280.0,60.0,136800.0,40.0,0.0,68.0,121.44998022587997,-267.2864429804365,-0.0,0.0,0.0,0.0,1.7304750494353,-267.2864429804365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2281.0,60.0,136860.0,40.0,0.0,68.0,120.95460417961894,-264.8092240781419,-0.0,0.0,0.0,0.0,1.7317134895509527,-264.8092240781419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2282.0,60.0,136920.0,40.0,0.0,68.0,120.46381929365717,-262.3549641161566,-0.0,0.0,0.0,0.0,1.732940451765857,-262.3549641161566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2283.0,60.0,136980.0,40.0,0.0,68.0,119.97758301698103,-259.923450310322,-0.0,0.0,0.0,0.0,1.7341560424575475,-259.923450310322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2284.0,60.0,137040.0,40.0,0.0,68.0,119.495853192941,-257.5144718485693,-0.0,0.0,0.0,0.0,1.7353603670176474,-257.5144718485693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2285.0,60.0,137100.0,40.0,0.0,68.0,119.01858805559665,-255.1278198726426,-0.0,0.0,0.0,0.0,1.7365535298610084,-255.1278198726426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2286.0,60.0,137160.0,40.0,11.776377538695774,68.0,118.54574622609557,-252.76328745999052,-7678.262626333939,0.0,0.0,0.0,1.737735634434761,-7931.025913793929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2287.0,60.0,137220.0,40.0,17.07965381969991,68.0,103.8467580688229,-179.2582974980547,-9052.040455813538,0.0,0.0,0.0,1.7744831048279428,-9231.298753311592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2288.0,60.0,137280.0,40.0,4.823783517504086,68.0,86.73790575563416,-93.70233921809927,-1871.4818948163447,4265.1775,18172.611966151526,22437.789466151524,1.8172552356109146,20472.605232117083,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,302.8768661025254
2289.0,60.0,137340.0,40.0,10.170823106439355,68.0,124.68086359315997,-283.44306865691885,-7149.405855320716,0.0,0.0,0.0,1.7223978410171001,-7432.8489239776345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2290.0,60.0,137400.0,40.0,3.531140935423679,68.0,110.90517309663501,-214.55519822450393,-2078.363684733535,0.0,0.0,0.0,1.7568370672584126,-2292.918882958039,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2291.0,60.0,137460.0,40.0,0.0,68.0,106.65558573271421,-193.3043561131157,-0.0,0.0,0.0,0.0,1.7674610356682146,-193.3043561131157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2292.0,60.0,137520.0,40.0,0.08268721308810231,68.0,106.297324585652,-191.51280544739657,-45.5053993197164,0.0,0.0,0.0,1.76835668853587,-237.018204767113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2293.0,60.0,137580.0,40.0,6.554324445763199,68.0,105.85804625989715,-189.31611349964976,-3583.152981923476,0.0,0.0,0.0,1.769454884350257,-3772.469095423126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2294.0,60.0,137640.0,40.0,0.8721697881744732,68.0,98.86633053988437,-154.35275491214244,-426.18344502843394,0.0,17869.40035194652,17869.40035194652,1.786934173650289,17288.864152005943,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.82333919910866
2295.0,60.0,137700.0,40.0,0.6155221856035394,68.0,130.9086933042074,-314.5864749578954,-464.4914226768447,0.0,0.0,0.0,1.7068282667394814,-779.0778976347401,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2296.0,60.0,137760.0,40.0,0.0,68.0,129.4647871922618,-307.3659572508977,-0.0,0.0,0.0,0.0,1.7104380320193455,-307.3659572508977,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2297.0,60.0,137820.0,40.0,9.220472111391746,68.0,128.89512967068924,-304.5172801884419,-6803.927834133005,0.0,0.0,0.0,1.7118621758232768,-7108.445114321446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2298.0,60.0,137880.0,40.0,2.7655845729960555,68.0,115.7206738452069,-238.6359941540074,-1738.3210384059093,0.0,0.0,0.0,1.7447983153869828,-1976.9570325599168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2299.0,60.0,137940.0,40.0,0.3293736631105126,68.0,112.05667522448695,-220.31349610482616,-197.01153803247502,0.0,0.0,0.0,1.7539583119387827,-417.32503413730115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2300.0,60.0,138000.0,40.0,0.0,68.0,111.28322475273289,-216.44571496546877,-0.0,0.0,0.0,0.0,1.7558919381181677,-216.44571496546877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2301.0,60.0,138060.0,40.0,0.5725756706165239,68.0,110.88207450615049,-214.43968948039628,-336.89757291088875,0.0,0.0,0.0,1.7568948137346239,-551.3372623912851,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2302.0,60.0,138120.0,40.0,0.3003841929758584,68.0,109.8602521115902,-209.32987892395514,-174.195044494957,0.0,0.0,0.0,1.7594493697210245,-383.5249234189121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2303.0,60.0,138180.0,40.0,0.0,68.0,109.14944516572602,-205.77535824119852,-0.0,0.0,0.0,0.0,1.761226387085685,-205.77535824119852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2304.0,60.0,138240.0,40.0,0.0,68.0,108.76807085340846,-203.86822594755333,-0.0,0.0,0.0,0.0,1.762179822866479,-203.86822594755333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2305.0,60.0,138300.0,40.0,0.0,68.0,108.39023112984441,-201.97876901414838,-0.0,0.0,0.0,0.0,1.763124422175389,-201.97876901414838,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2306.0,60.0,138360.0,40.0,0.0,68.0,108.01589323635753,-200.106823625206,-0.0,0.0,0.0,0.0,1.7640602669091061,-200.106823625206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2307.0,60.0,138420.0,40.0,0.0,68.0,107.6450247178799,-198.25222748319825,-0.0,0.0,0.0,0.0,1.7649874382053001,-198.25222748319825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2308.0,60.0,138480.0,40.0,0.0,68.0,107.27759342013819,-196.4148197947756,-0.0,0.0,0.0,0.0,1.7659060164496545,-196.4148197947756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2309.0,60.0,138540.0,40.0,0.0,68.0,106.91356748686582,-194.59444125682631,-0.0,0.0,0.0,0.0,1.7668160812828355,-194.59444125682631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2310.0,60.0,138600.0,40.0,1.2771941267471383,68.0,106.55291535704104,-192.79093404266447,-705.5902476365437,0.0,0.0,0.0,1.7677177116073974,-898.3811816792082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2311.0,60.0,138660.0,40.0,0.6263284707579109,68.0,104.88789818350588,-184.46470986194774,-337.36065630173414,0.0,0.0,0.0,1.7718802545412353,-521.8253661636819,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2312.0,60.0,138720.0,40.0,37.99992531448687,68.0,103.92077174100316,-179.62841645947213,-20162.915267576576,0.0,0.0,0.0,1.7742980706474922,-20342.54368403605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2313.0,60.0,138780.0,40.0,0.8460400475415985,68.0,66.21886382258486,8.906898586550886,-184.13373439310044,4265.1775,18685.5896971541,22950.7671971541,1.8685528404435379,22775.54036134755,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,311.42649495256836
2314.0,60.0,138840.0,40.0,0.0,68.0,108.42997266093533,-202.17750383947478,-0.0,0.0,17630.308514648033,17630.308514648033,1.7630250683476616,17428.13101080856,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.8384752441339
2315.0,60.0,138900.0,40.0,5.96883466801385,68.0,140.73044603169072,-363.701953378434,-4990.900120318644,0.0,0.0,0.0,1.6822738849207732,-5354.602073697079,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2316.0,60.0,138960.0,40.0,0.5210156160190439,68.0,130.80647991133162,-314.0753381138542,-392.7318770030023,0.0,0.0,0.0,1.707083800221671,-706.8072151168565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2317.0,60.0,139020.0,40.0,0.8349169688621716,68.0,129.4965168627419,-307.52462729574574,-620.2660247774606,0.0,0.0,0.0,1.7103587078431453,-927.7906520732064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2318.0,60.0,139080.0,40.0,0.5954067509598923,68.0,127.77699356834272,-298.925835246812,-433.8334441177381,0.0,0.0,0.0,1.7146575160791433,-732.7592793645501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2319.0,60.0,139140.0,40.0,0.6499706188612099,68.0,126.41893219184688,-292.1345999060564,-466.2632573469405,0.0,0.0,0.0,1.7180526695203828,-758.3978572529969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2320.0,60.0,139200.0,40.0,0.0,68.0,125.01335348822994,-285.1057454437881,-0.0,0.0,0.0,0.0,1.7215666162794252,-285.1057454437881,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2321.0,60.0,139260.0,40.0,1.0742258511205154,68.0,124.48495198993703,-282.4633767030069,-753.3616928147011,0.0,0.0,0.0,1.7228876200251575,-1035.825069517708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2322.0,60.0,139320.0,40.0,1.2811578625997881,68.0,122.56520281809709,-272.86331837955606,-878.0682434065747,0.0,0.0,0.0,1.7276869929547574,-1150.9315617861307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2323.0,60.0,139380.0,40.0,0.56525602263249,68.0,120.43212071996625,-262.1964495765143,-377.4012117773138,0.0,0.0,0.0,1.7330196982000845,-639.597661353828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2324.0,60.0,139440.0,40.0,0.0,68.0,119.24672067817495,-256.2686389516968,-0.0,0.0,0.0,0.0,1.7359831983045626,-256.2686389516968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2325.0,60.0,139500.0,40.0,0.0365631254571511,68.0,118.77176450857274,-253.89353339303992,-23.907956599040332,0.0,0.0,0.0,1.7371705887285682,-277.80148999208023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2326.0,60.0,139560.0,40.0,0.9902564830335673,68.0,118.2569003717195,-251.3188607144696,-643.2783109621718,0.0,0.0,0.0,1.7384577490707014,-894.5971716766413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2327.0,60.0,139620.0,40.0,0.0,68.0,116.59889630327557,-243.02770685381958,-0.0,0.0,0.0,0.0,1.742602759241811,-243.02770685381958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2328.0,60.0,139680.0,40.0,1.092205792062133,68.0,116.14848025070405,-240.7753186575217,-690.3896750821806,0.0,0.0,0.0,1.74372879937324,-931.1649937397023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2329.0,60.0,139740.0,40.0,0.0,68.0,114.42270311112347,-232.1452531071494,-0.0,0.0,0.0,0.0,1.7480432422221912,-232.1452531071494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2330.0,60.0,139800.0,40.0,0.0,68.0,113.99245608340235,-229.99372382394859,-0.0,0.0,0.0,0.0,1.7491188597914942,-229.99372382394859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2331.0,60.0,139860.0,40.0,0.0,68.0,113.56619659825107,-227.8621349797381,-0.0,0.0,0.0,0.0,1.7501845085043723,-227.8621349797381,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2332.0,60.0,139920.0,40.0,0.0,68.0,113.14388769900353,-225.75030176592142,-0.0,0.0,0.0,0.0,1.7512402807524912,-225.75030176592142,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2333.0,60.0,139980.0,40.0,0.0,68.0,112.72549277150912,-223.65804108671372,-0.0,0.0,0.0,0.0,1.7522862680712272,-223.65804108671372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2334.0,60.0,140040.0,40.0,0.5353801031460999,68.0,112.31097554095834,-221.58517154326768,-321.3623687425792,0.0,0.0,0.0,1.7533225611476042,-542.9475402858468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2335.0,60.0,140100.0,40.0,6.910368879412329,68.0,111.30470226037285,-216.55311718707688,-4090.232299567748,0.0,0.0,0.0,1.7558382443490679,-4306.785416754825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2336.0,60.0,140160.0,40.0,2.338774954391651,68.0,103.3227099525819,-176.6376986437855,-1229.3526996085204,0.0,0.0,0.0,1.7757932251185453,-1405.990398252306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2337.0,60.0,140220.0,40.0,0.0,68.0,100.71691387553145,-163.60693676840586,-0.0,0.0,0.0,0.0,1.7823077153111715,-163.60693676840586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2338.0,60.0,140280.0,40.0,0.8422690595566027,68.0,100.41369252029368,-162.09062269055767,-422.39114050892624,0.0,0.0,0.0,1.7830657686992657,-584.4817631994839,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2339.0,60.0,140340.0,40.0,0.0,68.0,99.33044167622964,-156.67362789015095,-0.0,0.0,17857.797535478174,17857.797535478174,1.785773895809426,17701.123907588022,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.62995892463624
2340.0,60.0,140400.0,40.0,0.022829171948639027,68.0,132.13686716470562,-320.7281839191866,-17.460318949897637,0.0,0.0,0.0,1.703757832088236,-338.18850286908423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2341.0,60.0,140460.0,40.0,0.5480776074771567,68.0,131.5100845955108,-317.5938425642555,-416.33180345397176,0.0,0.0,0.0,1.705324788511223,-733.9256460182273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2342.0,60.0,140520.0,40.0,0.0,68.0,130.14986153024785,-310.7917973017946,-0.0,0.0,0.0,0.0,1.7087253461743803,-310.7917973017946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2343.0,60.0,140580.0,40.0,0.5458171139203616,68.0,129.57385471882498,-307.9113694493035,-405.8419957640882,0.0,0.0,0.0,1.7101653632029374,-713.7533652133917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2344.0,60.0,140640.0,40.0,5.694569719499855,68.0,128.25101800431645,-301.29628150033335,-4171.662932951469,0.0,0.0,0.0,1.7134724549892089,-4472.959214451802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
