Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
2345.0,60.0,140700.0,40.0,4.387847955304415,68.0,119.96104704269855,-259.8407591338519,-2912.450915946831,0.0,0.0,0.0,1.7341973823932535,-3172.291675080683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2346.0,60.0,140760.0,40.0,3.478673439132442,68.0,114.08167175502915,-230.43986317566518,-2139.207968738845,0.0,0.0,0.0,1.7488958206124272,-2369.6478319145103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2347.0,60.0,140820.0,40.0,2.6345589618726546,68.0,109.68987858768642,-208.4778948261157,-1524.0745210360235,0.0,0.0,0.0,1.759875303530784,-1732.5524158621392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2348.0,60.0,140880.0,40.0,0.40855582301914006,68.0,106.4788479190917,-192.42054621564395,-225.4568638042207,0.0,0.0,0.0,1.7679028802022707,-417.87741001986467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2349.0,60.0,140940.0,40.0,0.18447211391074345,68.0,105.7043737000136,-188.54764563976676,-100.61287906859047,0.0,0.0,0.0,1.769839065749966,-289.16052470835723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2350.0,60.0,141000.0,40.0,0.0,68.0,105.16845726569122,-185.86769708114346,-0.0,0.0,0.0,0.0,1.771178856835772,-185.86769708114346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2351.0,60.0,141060.0,40.0,0.0,68.0,104.8239788705994,-184.1450695980538,-0.0,0.0,0.0,0.0,1.7720400528235016,-184.1450695980538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2352.0,60.0,141120.0,40.0,0.0,68.0,104.4826931117754,-182.4384074789951,-0.0,0.0,0.0,0.0,1.7728932672205615,-182.4384074789951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2353.0,60.0,141180.0,40.0,0.0,68.0,104.14457039976895,-180.7475627564868,-0.0,0.0,0.0,0.0,1.7737385740005776,-180.7475627564868,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2354.0,60.0,141240.0,40.0,0.0,68.0,103.80958141936571,-179.0723888344154,-0.0,0.0,0.0,0.0,1.7745760464515858,-179.0723888344154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2355.0,60.0,141300.0,40.0,0.0,68.0,103.47769712704564,-177.41274047532474,-0.0,0.0,0.0,0.0,1.7754057571823858,-177.41274047532474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2356.0,60.0,141360.0,40.0,0.0,68.0,103.14888874846494,-175.76847378782375,-0.0,0.0,0.0,0.0,1.7762277781288376,-175.76847378782375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2357.0,60.0,141420.0,40.0,1.3776548878868902,68.0,102.8231277759613,-174.13944621411125,-718.4367912177528,0.0,0.0,0.0,1.7770421805600969,-892.576237431864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2358.0,60.0,141480.0,40.0,0.35537744969125695,68.0,101.16886921142235,-165.867022433654,-180.44667780693015,0.0,0.0,0.0,1.7811778269714442,-346.3137002405841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2359.0,60.0,141540.0,40.0,2.4772175416302775,68.0,100.52702778587813,-162.65737650177132,-1244.6351650592674,0.0,0.0,0.0,1.7827824305353046,-1407.2925415610387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2360.0,60.0,141600.0,40.0,0.04557962261469655,68.0,97.91881837803263,-149.61454632250798,-21.913865429641433,0.0,17893.088233694118,17893.088233694118,1.7893029540549183,17721.55982194197,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.2181372282352
2361.0,60.0,141660.0,40.0,1.5472663320409732,68.0,130.76311882320863,-313.858503028805,-1165.7436503692102,0.0,0.0,0.0,1.7071922029419784,-1479.6021533980152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2362.0,60.0,141720.0,40.0,0.0,68.0,128.02089420224925,-300.14550516253604,-0.0,0.0,0.0,0.0,1.714047764494377,-300.14550516253604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2363.0,60.0,141780.0,40.0,1.2269709026574973,68.0,127.46461872492803,-297.3637474701648,-890.8308391563083,0.0,0.0,0.0,1.71543845318768,-1188.1945866264732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2364.0,60.0,141840.0,40.0,3.8550441850428006,68.0,125.26247509972794,-286.35152381686623,-2728.449174034575,0.0,0.0,0.0,1.7209438122506802,-3014.8006978514413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2365.0,60.0,141900.0,40.0,0.9947583861998651,68.0,119.6749861372745,-258.4102590370617,-657.9125607339543,0.0,0.0,0.0,1.7349125346568137,-916.3228197710159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2366.0,60.0,141960.0,40.0,4.45449482443397,68.0,117.9767167806422,-249.917751207524,-2883.314235274614,0.0,0.0,0.0,1.7391582080483945,-3133.231986482138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2367.0,60.0,142020.0,40.0,0.0,68.0,112.16973287163898,-220.87886163407984,-0.0,0.0,0.0,0.0,1.7536756678209025,-220.87886163407984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2368.0,60.0,142080.0,40.0,1.6907184554438779,68.0,111.76036644078363,-218.83174961052953,-1007.1276359404806,0.0,0.0,0.0,1.754699083898041,-1225.9593855510102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2369.0,60.0,142140.0,40.0,0.28162467278734243,68.0,109.48823132416902,-207.4695206494643,-162.446564147169,0.0,0.0,0.0,1.7603794216895774,-369.9160847966333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2370.0,60.0,142200.0,40.0,0.0,68.0,108.80264635587967,-204.0411270979511,-0.0,0.0,0.0,0.0,1.7620933841103008,-204.0411270979511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2371.0,60.0,142260.0,40.0,0.17491105631720688,68.0,108.4244861855046,-202.15006771141296,-99.3475999188969,0.0,0.0,0.0,1.7630387845362385,-301.4976676303099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2372.0,60.0,142320.0,40.0,2.3548045159199766,68.0,107.8657046742457,-199.35577813606702,-1326.5810682363185,0.0,0.0,0.0,1.7644357383143858,-1525.9368463723856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2373.0,60.0,142380.0,40.0,1.3092990512772915,68.0,105.03760552574045,-185.21334892270752,-706.857660527094,0.0,0.0,0.0,1.771505986185649,-892.0710094498015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2374.0,60.0,142440.0,40.0,0.0,68.0,103.38428332683765,-176.9456076105909,-0.0,0.0,0.0,0.0,1.7756392916829058,-176.9456076105909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2375.0,60.0,142500.0,40.0,0.0,68.0,103.05634071020518,-175.30567032472177,-0.0,0.0,0.0,0.0,1.7764591482244871,-175.30567032472177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2376.0,60.0,142560.0,40.0,0.8248921713494277,68.0,102.73143747574163,-173.68093202761474,-429.547300060082,0.0,0.0,0.0,1.7772714063106458,-603.2282320876968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2377.0,60.0,142620.0,40.0,0.0,68.0,101.61344281326447,-168.09019438202913,-0.0,0.0,0.0,0.0,1.7800663929668388,-168.09019438202913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2378.0,60.0,142680.0,40.0,0.0,68.0,101.30191240049935,-166.53232933593694,-0.0,0.0,0.0,0.0,1.7808452189987516,-166.53232933593694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2379.0,60.0,142740.0,40.0,0.0,68.0,100.99326926109735,-164.98890263058655,-0.0,0.0,0.0,0.0,1.7816168268472565,-164.98890263058655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2380.0,60.0,142800.0,40.0,0.0,68.0,100.68748663572093,-163.45978045099574,-0.0,0.0,0.0,0.0,1.7823812834106976,-163.45978045099574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2381.0,60.0,142860.0,40.0,0.6151281020919496,68.0,100.38453801303888,-161.94483022238364,-308.3329147378754,0.0,0.0,0.0,1.7831386549674029,-470.27774496025904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2382.0,60.0,142920.0,40.0,1.0922601813119168,68.0,99.51294749260228,-157.58628174475172,-539.5927848903093,0.0,17853.23487510236,17853.23487510236,1.7853176312684944,17156.0558084673,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5539145850393
2383.0,60.0,142980.0,40.0,1.8794901826796182,68.0,131.30916955708642,-316.58913001366557,-1424.5674823514942,0.0,0.0,0.0,1.705827076107284,-1741.1566123651596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2384.0,60.0,143040.0,40.0,0.04049470485861306,68.0,128.0821922778167,-300.45203744768804,-29.608399059419114,0.0,0.0,0.0,1.7138945193054582,-330.06043650710717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2385.0,60.0,143100.0,40.0,0.0,68.0,127.47047388222246,-297.3930272595998,-0.0,0.0,0.0,0.0,1.7154238152944439,-297.3930272595998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2386.0,60.0,143160.0,40.0,9.616460200921416,68.0,126.91929971720789,-294.63677961634767,-6938.411121162367,0.0,0.0,0.0,1.7168017507069804,-7233.047900778714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2387.0,60.0,143220.0,40.0,0.0,68.0,113.51391098311998,-227.60067115826666,-0.0,0.0,0.0,0.0,1.7503152225422,-227.60067115826666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2388.0,60.0,143280.0,40.0,0.0,68.0,113.09208666854751,-225.4912611991186,-0.0,0.0,0.0,0.0,1.7513697833286312,-225.4912611991186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2389.0,60.0,143340.0,40.0,1.1026666577705104,68.0,112.67417183458264,-223.40140131578147,-665.2010197741258,0.0,0.0,0.0,1.7524145704135434,-888.6024210899072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2390.0,60.0,143400.0,40.0,0.7626346100971432,68.0,111.0272781532233,-215.1658069863311,-449.64550397124,0.0,0.0,0.0,1.7565318046169418,-664.8113109575711,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2391.0,60.0,143460.0,40.0,0.0,68.0,109.7951483262875,-209.00431548829846,-0.0,0.0,0.0,0.0,1.7596121291842812,-209.00431548829846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2392.0,60.0,143520.0,40.0,0.6963885038607291,68.0,109.40778961739232,-207.06725712044604,-401.2253635761433,0.0,0.0,0.0,1.7605805259565193,-608.2926206965893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2393.0,60.0,143580.0,40.0,0.0,68.0,108.28040885669849,-201.42958256683542,-0.0,0.0,0.0,0.0,1.7633989778582537,-201.42958256683542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2394.0,60.0,143640.0,40.0,2.2833036447965753,68.0,107.90708879938727,-199.56272705462973,-1287.0853725695194,0.0,0.0,0.0,1.7643322780015318,-1486.6480996241492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2395.0,60.0,143700.0,40.0,1.3591825811051261,68.0,105.15180555508452,-185.7844271439275,-735.0769898021832,0.0,0.0,0.0,1.7712204861122887,-920.8614169461107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2396.0,60.0,143760.0,40.0,0.36784308406271027,68.0,103.44512457720013,-177.249855457403,-193.72667379169016,0.0,0.0,0.0,1.7754871885569996,-370.9765292490931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2397.0,60.0,143820.0,40.0,0.36629728433201886,68.0,102.75757423133952,-173.8116336743747,-190.82198955521042,0.0,0.0,0.0,1.7772060644216512,-364.6336232295851,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2398.0,60.0,143880.0,40.0,0.0,68.0,102.08177952736897,-170.43219813771105,-0.0,0.0,0.0,0.0,1.7788955511815776,-170.43219813771105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2399.0,60.0,143940.0,40.0,0.0,68.0,101.76590855565935,-168.8526273294106,-0.0,0.0,0.0,0.0,1.7796852286108518,-168.8526273294106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2400.0,60.0,144000.0,40.0,0.0,68.0,101.45296508574549,-167.28769603151778,-0.0,0.0,0.0,0.0,1.7804675872856364,-167.28769603151778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2401.0,60.0,144060.0,40.0,0.0,68.0,101.1429219854515,-165.7372685646039,-0.0,0.0,0.0,0.0,1.7812426950363713,-165.7372685646039,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2402.0,60.0,144120.0,40.0,1.3423257304616714,68.0,100.83575237406329,-164.20121050672117,-677.8683715873224,0.0,0.0,0.0,1.7820106190648417,-842.0695820940435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2403.0,60.0,144180.0,40.0,0.0,68.0,99.27510045471041,-156.39688394772935,-0.0,0.0,17859.181070554445,17859.181070554445,1.785912248863224,17702.784186606714,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.65301784257406
2404.0,60.0,144240.0,40.0,0.0,68.0,132.08460302576043,-320.4668274933272,-0.0,0.0,0.0,0.0,1.703888492435599,-320.4668274933272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2405.0,60.0,144300.0,40.0,42.85984714878138,68.0,131.49066497117275,-317.4967311660586,-32550.37335150405,0.0,0.0,0.0,1.705373337572068,-32867.87008267011,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2406.0,60.0,144360.0,40.0,18.47467128283351,68.0,70.57490976481574,-12.87630919833257,-4688.894659766184,4265.1775,18576.688191378173,22841.865691378174,1.8576627255879608,18140.094722413654,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,309.6114698563028
2407.0,60.0,144420.0,40.0,0.6695392984149273,68.0,104.19490299076286,-180.99926012205916,-356.7838536538197,4265.1775,17736.185603701775,22001.363103701777,1.7736127425230928,21463.579989925896,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,295.60309339502953
2408.0,60.0,144480.0,40.0,1.7465762149716264,68.0,143.97448655458388,-379.9243738280616,-1507.4499380625498,0.0,0.0,0.0,1.6741637836135403,-1887.3743118906114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2409.0,60.0,144540.0,40.0,0.0,68.0,140.47651630957813,-362.4321311651487,-0.0,0.0,0.0,0.0,1.6829087092260546,-362.4321311651487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2410.0,60.0,144600.0,40.0,17.228352120213522,68.0,139.80480174683208,-359.0730991240551,-14273.278769438914,0.0,0.0,0.0,1.6845879956329197,-14632.351868562968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2411.0,60.0,144660.0,40.0,3.4500494265884383,68.0,112.68589315078557,-223.46001591024327,-2081.6323119059325,0.0,0.0,0.0,1.752385267123036,-2305.092327816176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2412.0,60.0,144720.0,40.0,3.808022293111474,68.0,108.41374410017406,-202.09634994077842,-2162.5761710373795,0.0,0.0,0.0,1.763065639749565,-2364.672520978158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2413.0,60.0,144780.0,40.0,0.132989349299798,68.0,104.0311719387046,-180.18049292466915,-70.68656601512609,0.0,0.0,0.0,1.7740220701532385,-250.86705893979524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2414.0,60.0,144840.0,40.0,0.0,68.0,103.56622680191057,-177.85544937424035,-0.0,0.0,0.0,0.0,1.7751844329952235,-177.85544937424035,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2415.0,60.0,144900.0,40.0,0.0,68.0,103.23659792760422,-176.20707964716738,-0.0,0.0,0.0,0.0,1.7760085051809895,-176.20707964716738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2416.0,60.0,144960.0,40.0,3.829990779037222,68.0,102.91002406375434,-174.57398706097874,-2000.0744037621557,0.0,0.0,0.0,1.7768249398406142,-2174.6483908231344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2417.0,60.0,145020.0,40.0,0.7036117779109358,68.0,98.8796336337664,-154.41927947640488,-343.8957208654244,0.0,17869.067773508537,17869.067773508537,1.786900915915584,17370.752773166707,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8177962251423
2418.0,60.0,145080.0,40.0,6.718731697490622,68.0,131.07376489383523,-315.4119457596113,-5079.361946621039,0.0,0.0,0.0,1.706415587765412,-5394.773892380651,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2419.0,60.0,145140.0,40.0,0.6204506149918245,68.0,121.07534622553287,-265.4130168547553,-417.56549451242955,0.0,0.0,0.0,1.7314116344361679,-682.9785113671849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2420.0,60.0,145200.0,40.0,17.261416013095122,68.0,119.80954616897301,-259.0831511894636,-11435.623092734257,0.0,0.0,0.0,1.7345761345775674,-11694.70624392372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2421.0,60.0,145260.0,40.0,1.5844332735904583,68.0,98.13513097342533,-150.69625718470186,-764.612126714701,0.0,17887.68040107045,17887.68040107045,1.7887621725664367,16972.37201717105,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1280066845075
2422.0,60.0,145320.0,40.0,12.37247989953448,68.0,129.5909221904638,-307.9967184759211,-9201.303081078515,0.0,0.0,0.0,1.7101226945238406,-9509.299799554436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2423.0,60.0,145380.0,40.0,1.2359804341742806,68.0,111.96683589230902,-219.86423802397937,-738.3675074754148,0.0,0.0,0.0,1.7541829102692275,-958.2317454993942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2424.0,60.0,145440.0,40.0,0.5939697297287678,68.0,110.1908945157311,-210.9833169931152,-346.07773688697193,0.0,0.0,0.0,1.7586227637106724,-557.0610538800871,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2425.0,60.0,145500.0,40.0,0.0,68.0,109.15846391685739,-205.8204581626548,-0.0,0.0,0.0,0.0,1.7612038402078565,-205.8204581626548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2426.0,60.0,145560.0,40.0,0.0,68.0,108.77700601847938,-203.91290788156263,-0.0,0.0,0.0,0.0,1.7621574849538015,-203.91290788156263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2427.0,60.0,145620.0,40.0,0.11599414003847264,68.0,108.39908348353305,-202.02303683463106,-65.85896542500367,0.0,0.0,0.0,1.7631022912911674,-267.88200225963476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2428.0,60.0,145680.0,40.0,0.0,68.0,107.90260365588396,-199.54029827078008,-0.0,0.0,0.0,0.0,1.76434349086029,-199.54029827078008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2429.0,60.0,145740.0,40.0,13.576631172216983,68.0,107.53278510869202,-197.69095270302878,-7610.886632234251,0.0,0.0,0.0,1.76526803722827,-7808.577584937279,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2430.0,60.0,145800.0,40.0,1.2178449590622296,68.0,93.06073689025013,-125.32081758601406,-536.4062779868354,4265.1775,18014.54066927856,22279.71816927856,1.8014481577743746,21617.991073705707,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239995,105505919.99999999,1.1684524327731403,0.5768194901040141,300.242344487976
2431.0,60.0,145860.0,40.0,12.155614693489465,68.0,133.12649865049886,-325.6770179240128,-9396.773796487762,0.0,0.0,0.0,1.7012837533737528,-9722.450814411774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2432.0,60.0,145920.0,40.0,0.5615737750024044,68.0,115.10736834704718,-235.5690473680461,-350.12081914833766,0.0,0.0,0.0,1.7463315791323821,-585.6898665163837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2433.0,60.0,145980.0,40.0,0.9302718199038184,68.0,114.02187846145927,-230.14085582926694,-571.6083175681699,0.0,0.0,0.0,1.7490453038463518,-801.7491733974368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2434.0,60.0,146040.0,40.0,0.3108269289343079,68.0,112.53595447974898,-222.7102200473221,-187.15461464081454,0.0,0.0,0.0,1.7527601138006275,-409.8648346881366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2435.0,60.0,146100.0,40.0,0.7007768575406367,68.0,111.77633038866068,-218.91158026389837,-417.53181608090574,0.0,0.0,0.0,1.7546591740283484,-636.4433963448041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2436.0,60.0,146160.0,40.0,0.04083649835462152,68.0,110.59677631238715,-213.01300346334847,-23.931060105870568,0.0,0.0,0.0,1.7576080592190322,-236.94406356921903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2437.0,60.0,146220.0,40.0,1.793282267575262,68.0,110.15763539642033,-210.816998658484,-1044.364664824193,0.0,0.0,0.0,1.7587059115089492,-1255.1816634826769,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2438.0,60.0,146280.0,40.0,0.0,68.0,107.83134109259402,-199.1839367346496,-0.0,0.0,0.0,0.0,1.764521647268515,-199.1839367346496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2439.0,60.0,146340.0,40.0,0.0,68.0,107.46218300901123,-197.33789393647956,-0.0,0.0,0.0,0.0,1.7654445424774718,-197.33789393647956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2440.0,60.0,146400.0,40.0,0.2719930045888237,68.0,107.09644629380159,-195.50896031924313,-151.49064877720605,0.0,0.0,0.0,1.766358884265496,-346.99960909644915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2441.0,60.0,146460.0,40.0,4.130313903381745,68.0,106.45333363723897,-192.29295736317297,-2278.3917728117653,0.0,0.0,0.0,1.7679666659069027,-2470.6847301749385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2442.0,60.0,146520.0,40.0,2.7262745041656244,68.0,101.87428346341053,-169.39457596023763,-1400.258884723809,0.0,0.0,0.0,1.7794142913414737,-1569.6534606840466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2443.0,60.0,146580.0,40.0,3.6098545844262766,68.0,98.96516201047358,-154.8469798326509,-1766.907344502212,0.0,17866.929557077052,17866.929557077052,1.786687094973816,15945.17523274219,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.78215928461753
2444.0,60.0,146640.0,40.0,0.0,68.0,128.5171953109923,-302.6273500096731,-0.0,0.0,0.0,0.0,1.7128070117225191,-302.6273500096731,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2445.0,60.0,146700.0,40.0,0.0,68.0,127.95632009986453,-299.8225905035946,-0.0,0.0,0.0,0.0,1.7142091997503388,-299.8225905035946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2446.0,60.0,146760.0,40.0,0.0,68.0,127.40064309729287,-297.0438255941271,-0.0,0.0,0.0,0.0,1.715598392256768,-297.0438255941271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2447.0,60.0,146820.0,40.0,0.0,68.0,126.85011612612195,-294.29081436255655,-0.0,0.0,0.0,0.0,1.716974709684695,-294.29081436255655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2448.0,60.0,146880.0,40.0,0.0,68.0,126.30469145570373,-291.5633181230112,-0.0,0.0,0.0,0.0,1.7183382713607407,-291.5633181230112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2449.0,60.0,146940.0,40.0,0.0,68.0,125.7643217977593,-288.86110040176703,-0.0,0.0,0.0,0.0,1.7196891955056017,-288.86110040176703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2450.0,60.0,147000.0,40.0,0.0,68.0,125.22896030227892,-286.18392691674575,-0.0,0.0,0.0,0.0,1.7210275992443027,-286.18392691674575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2451.0,60.0,147060.0,40.0,0.0,68.0,124.6985605534602,-283.53156555720255,-0.0,0.0,0.0,0.0,1.7223535986163494,-283.53156555720255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2452.0,60.0,147120.0,40.0,0.0,68.0,124.17307656568381,-280.9037863636021,-0.0,0.0,0.0,0.0,1.7236673085857905,-280.9037863636021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2453.0,60.0,147180.0,40.0,0.6506251982533423,68.0,123.65246277952654,-278.3003615076808,-451.7916320874653,0.0,0.0,0.0,1.7249688430511836,-730.091993595146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2454.0,60.0,147240.0,40.0,11.46134832456766,68.0,122.29934482426809,-271.5338466527534,-7829.980159346119,0.0,0.0,0.0,1.7283516379393298,-8101.514005998873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2455.0,60.0,147300.0,40.0,0.25353691916225823,68.0,107.28438210386634,-196.44876785459803,-141.606780650217,0.0,0.0,0.0,1.7658890447403341,-338.055548504815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2456.0,60.0,147360.0,40.0,0.7285583138116764,68.0,106.65784594599927,-193.3156587247684,-403.12911578185106,0.0,0.0,0.0,1.7674553851350019,-596.4447745066195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2457.0,60.0,147420.0,40.0,1.1328192944926418,68.0,105.55242342283088,-187.78779037085133,-616.4217605808063,0.0,0.0,0.0,1.7702189414429228,-804.2095509516577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2458.0,60.0,147480.0,40.0,0.0,68.0,104.061939493779,-180.33435173472455,-0.0,0.0,0.0,0.0,1.7739451512655524,-180.33435173472455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2459.0,60.0,147540.0,40.0,1.4114325203972298,68.0,103.72771633913163,-178.6630074650004,-746.6499629449346,0.0,0.0,0.0,1.774780709152171,-925.312970409935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2460.0,60.0,147600.0,40.0,0.002258146231278253,68.0,102.012785062691,-170.08717864525886,-1.1624167808494894,0.0,0.0,0.0,1.7790680373432726,-171.24959542610836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2461.0,60.0,147660.0,40.0,0.0,68.0,101.69539916552375,-168.50003217396957,-0.0,0.0,0.0,0.0,1.7798615020861908,-168.50003217396957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2462.0,60.0,147720.0,40.0,0.3827094790035587,68.0,101.3831091787873,-166.938368738727,-195.00541617042086,0.0,0.0,0.0,1.7806422270530318,-361.9437849091479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2463.0,60.0,147780.0,40.0,0.0,68.0,100.7122996938851,-163.5838627056222,-0.0,0.0,0.0,0.0,1.7823192507652872,-163.5838627056222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2464.0,60.0,147840.0,40.0,1.2502619061306144,68.0,100.40912110302351,-162.06776247889135,-626.9488187175647,0.0,0.0,0.0,1.7830771972424413,-789.0165811964561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2465.0,60.0,147900.0,40.0,2.249851393587573,68.0,98.94679510523207,-154.7551327496433,-1100.8866449060183,0.0,17867.38873121428,17867.38873121428,1.7867330122369198,16611.746953558617,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.78981218690467
2466.0,60.0,147960.0,40.0,3.29174617540252,68.0,129.7342208930219,-308.7133099569395,-2451.9578957690637,0.0,0.0,0.0,1.7097644477674452,-2760.6712057260033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2467.0,60.0,148020.0,40.0,2.645348071474463,68.0,124.61772350666062,-283.12732505778996,-1858.115617080919,0.0,0.0,0.0,1.7225556912333484,-2141.242942138709,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2468.0,60.0,148080.0,40.0,0.326781108870828,68.0,120.649245154623,-263.28222019005403,-218.7690199842402,0.0,0.0,0.0,1.7324768871134424,-482.0512401742942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2469.0,60.0,148140.0,40.0,0.0,68.0,119.7558341952417,-258.81455459984033,-0.0,0.0,0.0,0.0,1.7347104145118957,-258.81455459984033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2470.0,60.0,148200.0,40.0,0.0,68.0,119.276159546042,-256.41585341733924,-0.0,0.0,0.0,0.0,1.7359096011348951,-256.41585341733924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2471.0,60.0,148260.0,40.0,0.0,68.0,118.8009305361149,-254.03938347052673,-0.0,0.0,0.0,0.0,1.7370976736597128,-254.03938347052673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2472.0,60.0,148320.0,40.0,0.0,68.0,118.3301059631401,-251.68493871963258,-0.0,0.0,0.0,0.0,1.7382747350921497,-251.68493871963258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2473.0,60.0,148380.0,40.0,0.0,68.0,117.86364500666164,-249.35231503446963,-0.0,0.0,0.0,0.0,1.739440887483346,-249.35231503446963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2474.0,60.0,148440.0,40.0,0.0,68.0,117.4015072245488,-247.04131017673532,-0.0,0.0,0.0,0.0,1.740596231938628,-247.04131017673532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2475.0,60.0,148500.0,40.0,0.039028008089448875,68.0,116.94365254948976,-244.75172378247808,-24.927444454696147,0.0,0.0,0.0,1.7417408686262756,-269.6791682371742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2476.0,60.0,148560.0,40.0,0.0,68.0,116.44384193945417,-242.25232902955713,-0.0,0.0,0.0,0.0,1.7429903951513646,-242.25232902955713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2477.0,60.0,148620.0,40.0,21.69454063335096,68.0,115.9948629354537,-240.00712705857342,-13685.581867926523,0.0,0.0,0.0,1.744112842661366,-13925.588994985097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2478.0,60.0,148680.0,40.0,16.47822799176397,68.0,90.18583520748665,-110.94434370413488,-6864.679030562873,4265.1775,18086.413447105686,22351.590947105688,1.8086354119812833,15375.96757283868,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.4402241184281
2479.0,60.0,148740.0,40.0,0.2205560414513802,68.0,118.68292596426726,-253.44927993575843,-144.05489898214145,0.0,0.0,0.0,1.7373926850893318,-397.5041789178999,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2480.0,60.0,148800.0,40.0,1.0630875052832545,68.0,117.94621052771592,-249.7651990868521,-687.848179560681,0.0,0.0,0.0,1.7392344736807102,-937.6133786475332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2481.0,60.0,148860.0,40.0,0.3474852832884486,68.0,116.20848225666458,-241.0753697085624,-219.82055536466947,0.0,0.0,0.0,1.7435787943583385,-460.89592507323187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2482.0,60.0,148920.0,40.0,0.0,68.0,115.35427955728822,-236.8037722236667,-0.0,0.0,0.0,0.0,1.7457143011067795,-236.8037722236667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2483.0,60.0,148980.0,40.0,0.24731555234490712,68.0,114.9153986506631,-234.6090676432699,-153.79814409698545,0.0,0.0,0.0,1.7468115033733422,-388.4072117402553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2484.0,60.0,149040.0,40.0,0.0,68.0,114.19554310263878,-231.00929776350495,-0.0,0.0,0.0,0.0,1.7486111422434032,-231.00929776350495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2485.0,60.0,149100.0,40.0,22.631699849832636,68.0,113.76740140080172,-228.86829654906094,-13858.30871973388,0.0,0.0,0.0,1.7496814964979956,-14087.17701628294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2486.0,60.0,149160.0,40.0,2.9946835434529193,68.0,87.65889408000128,-98.30791048690597,-1184.7411375899646,4265.1775,18149.58718251615,22414.76468251615,1.8149527647999968,21131.71563443928,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,302.4931197086024
2487.0,60.0,149220.0,40.0,0.0,68.0,126.82341595014725,-294.1572952287221,-0.0,0.0,0.0,0.0,1.7170414601246318,-294.1572952287221,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2488.0,60.0,149280.0,40.0,1.50596485331057,68.0,126.27823873777398,-291.43103644857973,-1078.5609180893125,0.0,0.0,0.0,1.718404403155565,-1369.9919545378923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2489.0,60.0,149340.0,40.0,0.6783427233009519,68.0,123.73916047296998,-278.73390924702846,-471.5267607006465,0.0,0.0,0.0,1.724752098817575,-750.260669947675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2490.0,60.0,149400.0,40.0,5.238794485694912,68.0,122.34866284727848,-271.78047048478413,-3581.100305047033,0.0,0.0,0.0,1.728228342881804,-3852.880775531817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2491.0,60.0,149460.0,40.0,0.6363313217312686,68.0,115.20791592418158,-236.07185399452155,-397.2605387016904,0.0,0.0,0.0,1.746080210189546,-633.332392696212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2492.0,60.0,149520.0,40.0,0.0,68.0,114.03412763486737,-230.20211007063182,-0.0,0.0,0.0,0.0,1.7490146809128315,-230.20211007063182,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2493.0,60.0,149580.0,40.0,0.0,68.0,113.60748193650667,-228.06858989633398,-0.0,0.0,0.0,0.0,1.7500812951587332,-228.06858989633398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2494.0,60.0,149640.0,40.0,0.435391669701837,68.0,113.18479040348551,-225.95484325205607,-264.50234158518384,0.0,0.0,0.0,1.7511380239912864,-490.4571848372399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2495.0,60.0,149700.0,40.0,0.0,68.0,112.27580026400894,-221.40927111043447,-0.0,0.0,0.0,0.0,1.7534104993399777,-221.40927111043447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2496.0,60.0,149760.0,40.0,0.0,68.0,111.86545079732741,-219.3572432356867,-0.0,0.0,0.0,0.0,1.7544363730066814,-219.3572432356867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2497.0,60.0,149820.0,40.0,0.0,68.0,111.45890446201341,-217.3242336178422,-0.0,0.0,0.0,0.0,1.7554527388449666,-217.3242336178422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2498.0,60.0,149880.0,40.0,0.0,68.0,111.05612601052945,-215.31006599511616,-0.0,0.0,0.0,0.0,1.7564596849736764,-215.31006599511616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2499.0,60.0,149940.0,40.0,0.0,68.0,110.65708052201335,-213.3145657393234,-0.0,0.0,0.0,0.0,1.7574572986949666,-213.3145657393234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2500.0,60.0,150000.0,40.0,0.0,68.0,110.26173339925049,-211.33755984073807,-0.0,0.0,0.0,0.0,1.7584456665018737,-211.33755984073807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2501.0,60.0,150060.0,40.0,0.0,68.0,109.87005036567433,-209.37887689309375,-0.0,0.0,0.0,0.0,1.759424874085814,-209.37887689309375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2502.0,60.0,150120.0,40.0,3.8905517773752036,68.0,109.48199746239459,-207.4383470787225,-2243.944270328315,0.0,0.0,0.0,1.7603950063440135,-2451.3826174070373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2503.0,60.0,150180.0,40.0,2.509916931118591,68.0,104.93872091105455,-184.71885824538285,-1352.9808528477902,0.0,0.0,0.0,1.7717531977223637,-1537.699711093173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2504.0,60.0,150240.0,40.0,0.9573004144541696,68.0,102.08882102565777,-170.46741044317707,-493.38987448558987,0.0,0.0,0.0,1.7788779474358556,-663.857284928767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2505.0,60.0,150300.0,40.0,5.693058270874289,68.0,100.85845934542222,-164.31476088746476,-2876.0415442164594,0.0,0.0,0.0,1.7819538516364446,-3040.356305103924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2506.0,60.0,150360.0,40.0,0.14166109494950468,68.0,95.22360682969848,-136.1366459605314,-64.93875153333694,0.0,17960.468743424906,17960.468743424906,1.7960409829257538,17759.39334593104,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.3411457237484
2507.0,60.0,150420.0,40.0,0.8203139323939596,68.0,128.13802613807172,-300.73124492058827,-600.1668176234008,0.0,0.0,0.0,1.7137549346548206,-900.898062543989,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2508.0,60.0,150480.0,40.0,0.0,68.0,126.46834429663271,-292.38169421128464,-0.0,0.0,0.0,0.0,1.7179291392584182,-292.38169421128464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2509.0,60.0,150540.0,40.0,1.0787544718130229,68.0,125.92645789916926,-289.6718917555046,-769.4459015957138,0.0,0.0,0.0,1.7192838552520768,-1059.1177933512186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2510.0,60.0,150600.0,40.0,0.0,68.0,123.96353909511518,-279.8559557574405,-0.0,0.0,0.0,0.0,1.724191152262212,-279.8559557574405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2511.0,60.0,150660.0,40.0,0.0,68.0,123.4448673086233,-277.26224222752234,-0.0,0.0,0.0,0.0,1.725487831728442,-277.26224222752234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2512.0,60.0,150720.0,40.0,12.39995219585938,68.0,122.93100258806136,-274.6925673136739,-8536.218024350392,0.0,0.0,0.0,1.7267724935298467,-8810.910591664066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2513.0,60.0,150780.0,40.0,0.0,68.0,106.60127780221652,-193.03277933222606,-0.0,0.0,0.0,0.0,1.7675968054944589,-193.03277933222606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2514.0,60.0,150840.0,40.0,2.3957853843358654,68.0,106.24351998270984,-191.24374564839178,-1317.4067517786937,0.0,0.0,0.0,1.7684912000432254,-1508.6504974270854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2515.0,60.0,150900.0,40.0,24.73171458545061,68.0,103.44745853540381,-177.2615268440656,-13025.578745907034,0.0,0.0,0.0,1.7754813536614904,-13202.8402727511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2516.0,60.0,150960.0,40.0,29.994780989509476,68.0,78.97793909101512,-54.89720068170538,-9704.946376800122,4265.1775,18366.61176912772,22631.789269127723,1.8366551522724621,12871.945691645893,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.1101961521287
2517.0,60.0,151020.0,40.0,1.5145507211974605,68.0,102.8341941756806,-174.19478577841173,-789.9660808143942,4265.1775,17770.203435664574,22035.380935664572,1.7770145145607985,21071.22006907177,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,296.17005726107624
2518.0,60.0,151080.0,40.0,1.9543145232240071,68.0,141.88659642743548,-369.4834957760758,-1652.8752869815032,0.0,0.0,0.0,1.6793835089314113,-2022.358782757579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2519.0,60.0,151140.0,40.0,0.31962749122823886,68.0,138.13845235116807,-350.74021292190116,-260.3825663422275,0.0,0.0,0.0,1.6887538691220798,-611.1227792641287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2520.0,60.0,151200.0,40.0,0.0,68.0,137.00582630849942,-345.07630837240373,-0.0,0.0,0.0,0.0,1.6915854342287515,-345.07630837240373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2521.0,60.0,151260.0,40.0,0.0,68.0,136.36627820649417,-341.8781306260796,-0.0,0.0,0.0,0.0,1.6931843044837644,-341.8781306260796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2522.0,60.0,151320.0,40.0,0.0,68.0,135.7326574557962,-338.70959368861116,-0.0,0.0,0.0,0.0,1.6947683563605096,-338.70959368861116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2523.0,60.0,151380.0,40.0,0.0,68.0,135.10490912153284,-335.57042284807824,-0.0,0.0,0.0,0.0,1.696337727196168,-335.57042284807824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2524.0,60.0,151440.0,40.0,0.0,68.0,134.4829787779696,-332.46034593859923,-0.0,0.0,0.0,0.0,1.697892553055076,-332.46034593859923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2525.0,60.0,151500.0,40.0,0.11592448363085504,68.0,133.86681250379127,-329.37909331673404,-90.3266311217985,0.0,0.0,0.0,1.6994329687405219,-419.70572443853257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2526.0,60.0,151560.0,40.0,0.5255356489352698,68.0,133.08894977327972,-325.48924786708477,-406.0961610334259,0.0,0.0,0.0,1.7013776255668007,-731.5854089005106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2527.0,60.0,151620.0,40.0,0.29128305851207076,68.0,131.73306399275805,-318.70889199357754,-221.8041655392292,0.0,0.0,0.0,1.704767340018105,-540.5130575328067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2528.0,60.0,151680.0,40.0,0.03907686299451765,68.0,130.73130266731494,-313.699400497762,-29.431026567522455,0.0,0.0,0.0,1.7072717433317126,-343.13042706528444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2529.0,60.0,151740.0,40.0,1.4758465676935653,68.0,130.0953609696513,-310.5192572387163,-1103.7537992863756,0.0,0.0,0.0,1.7088615975758716,-1414.273056525092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2530.0,60.0,151800.0,40.0,0.0,68.0,127.47421420566755,-297.4117314339514,-0.0,0.0,0.0,0.0,1.7154144644858311,-297.4117314339514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2531.0,60.0,151860.0,40.0,1.6818959466105603,68.0,126.92300537522125,-294.65531043984106,-1213.5632877552318,0.0,0.0,0.0,1.7167924865619468,-1508.218598195073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2532.0,60.0,151920.0,40.0,3.763333413736654,68.0,124.12774438951571,-280.6770944907645,-2628.0916937169263,0.0,0.0,0.0,1.7237806390262107,-2908.7687882076907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2533.0,60.0,151980.0,40.0,0.6384639528412042,68.0,118.7367699512975,-253.71853668212916,-417.2943928941788,0.0,0.0,0.0,1.7372580751217561,-671.012929576308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2534.0,60.0,152040.0,40.0,0.008956821654361834,68.0,117.49314633785494,-247.49956839366953,-5.76163567706583,0.0,0.0,0.0,1.7403671341553626,-253.26120407073537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2535.0,60.0,152100.0,40.0,12.510436800314512,68.0,117.0237640057587,-245.152335833177,-7998.817415424905,0.0,0.0,0.0,1.7415405899856033,-8243.969751258082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2536.0,60.0,152160.0,40.0,0.5408505166374915,68.0,101.74478054765405,-168.74697284491623,-277.2081998117415,0.0,0.0,0.0,1.779738048630865,-445.95517265665774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2537.0,60.0,152220.0,40.0,2.5273482085755505,68.0,100.91826833185686,-164.61384670891547,-1278.0304558310893,0.0,0.0,0.0,1.7818043291703578,-1442.6443025400047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2538.0,60.0,152280.0,40.0,0.47472654766374917,68.0,98.24453964294776,-151.24337533113123,-229.52357950833226,0.0,17884.945175360266,17884.945175360266,1.7884886508926305,17504.178220520804,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.08241958933775
2539.0,60.0,152340.0,40.0,0.0,68.0,130.6859553138676,-313.47263272815206,-0.0,0.0,0.0,0.0,1.7073851117153311,-313.47263272815206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2540.0,60.0,152400.0,40.0,33.55400204497932,68.0,130.10497996891428,-310.5673588111991,-25096.993221371828,0.0,0.0,0.0,1.7088375500777144,-25407.560580183028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2541.0,60.0,152460.0,40.0,0.5023839582773877,68.0,83.01580939594291,-75.0893127547031,-179.38760628522897,4265.1775,18265.66468037655,22530.842180376552,1.8265604765101426,22276.365261336618,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.42774467294254
2542.0,60.0,152520.0,40.0,0.0,68.0,124.30177072333836,-281.5473451354946,-0.0,0.0,0.0,0.0,1.723345573191654,-281.5473451354946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2543.0,60.0,152580.0,40.0,3.7285662785591995,68.0,123.77996419580447,-278.93795575725534,-2593.048322754065,0.0,0.0,0.0,1.7246500895104888,-2871.98627851132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2544.0,60.0,152640.0,40.0,0.0,68.0,118.45716072062415,-252.320299369873,-0.0,0.0,0.0,0.0,1.7379570981984396,-252.320299369873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2545.0,60.0,152700.0,40.0,0.5291367897893622,68.0,117.9895222167798,-249.98178714283338,-342.5569555334501,0.0,0.0,0.0,1.7391261944580505,-592.5387426762835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2546.0,60.0,152760.0,40.0,2.0854393708733285,68.0,116.89133894818454,-244.49012001100283,-1331.078179657375,0.0,0.0,0.0,1.7418716526295386,-1575.5682996683777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2547.0,60.0,152820.0,40.0,0.0,68.0,113.97125521254571,-229.88770497538385,-0.0,0.0,0.0,0.0,1.7491718619686356,-229.88770497538385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2548.0,60.0,152880.0,40.0,38.76871258919111,68.0,113.54519221771189,-227.75709871709404,-23668.145969398123,0.0,0.0,0.0,1.7502370194557204,-23895.903068115218,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2549.0,60.0,152940.0,40.0,1.269132113213427,68.0,69.25765615069912,-6.2891405682891675,-308.2300219096591,4265.1775,18609.61963975326,22874.79713975326,1.8609558596232523,22560.27797727531,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.160327329221
2550.0,60.0,153000.0,40.0,2.450405549881696,68.0,111.06980787195317,-215.37848465603696,-1445.611788376078,0.0,17564.312417891317,17564.312417891317,1.7564254803201171,15903.322144859201,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.73854029818864
2551.0,60.0,153060.0,40.0,0.27772009717129936,68.0,140.54427263974685,-362.7709591385861,-231.78921116023693,0.0,0.0,0.0,1.682739318400633,-594.560170298823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2552.0,60.0,153120.0,40.0,0.16392633625565065,68.0,139.4423429528436,-357.2605573539227,-135.31584469222378,0.0,0.0,0.0,1.685494142617891,-492.5764020461465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2553.0,60.0,153180.0,40.0,1.7515036901625465,68.0,138.52942515646677,-352.6953442426004,-1432.5361095585213,0.0,0.0,0.0,1.687776437108833,-1785.2314538011217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2554.0,60.0,153240.0,40.0,0.8099418070404922,68.0,135.22076165156335,-336.1497647024864,-640.1975973431187,0.0,0.0,0.0,1.6960480958710917,-976.347362045605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2555.0,60.0,153300.0,40.0,0.0,68.0,133.41124564845302,-327.1009475851817,-0.0,0.0,0.0,0.0,1.7005718858788674,-327.1009475851817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2556.0,60.0,153360.0,40.0,1.1113956552620947,68.0,132.80501222959293,-324.0693660306478,-856.1871376923785,0.0,0.0,0.0,1.7020874694260177,-1180.2565037230263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2557.0,60.0,153420.0,40.0,1.0567115584928342,68.0,130.6175806716408,-313.1307127717063,-794.8725386675493,0.0,0.0,0.0,1.707556048320898,-1108.0032514392556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2558.0,60.0,153480.0,40.0,1.7990618410127919,68.0,128.56405987267343,-302.8617048577132,-1322.6111547238586,0.0,0.0,0.0,1.7126898503183163,-1625.4728595815718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2559.0,60.0,153540.0,40.0,1.6791879344897565,68.0,125.55148538701926,-287.7967728393803,-1192.4918832232072,0.0,0.0,0.0,1.720221286532452,-1480.2886560625875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2560.0,60.0,153600.0,40.0,0.0,68.0,122.80798843450452,-274.0774124454868,-0.0,0.0,0.0,0.0,1.7270800289137387,-274.0774124454868,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2561.0,60.0,153660.0,40.0,0.4103172713542368,68.0,122.30002632676442,-271.5372546311541,-280.31629499780473,0.0,0.0,0.0,1.728349934183089,-551.8535496289588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2562.0,60.0,153720.0,40.0,40.00487622925939,68.0,121.27724706986693,-266.4226591088542,-26990.4725709599,0.0,0.0,0.0,1.7309068823253326,-27256.895230068756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2563.0,60.0,153780.0,40.0,0.38838218233625077,68.0,70.76060716153177,-13.804923136620248,-99.17056177873981,4265.1775,18572.045741232043,22837.223241232045,1.8571984820961707,22724.247756316683,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.5340956872007
2564.0,60.0,153840.0,40.0,0.0,68.0,112.87665271272374,-224.41394413546405,-0.0,0.0,17519.141148700655,17519.141148700655,1.7519083682181906,17294.72720456519,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.98568581167757
2565.0,60.0,153900.0,40.0,0.29482885591901503,68.0,144.92988178123875,-384.70200313108285,-256.801610474656,0.0,0.0,0.0,1.6717752955469032,-641.5036136057388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2566.0,60.0,153960.0,40.0,0.0,68.0,143.74094933772747,-378.756528082688,-0.0,0.0,0.0,0.0,1.6747476266556813,-378.756528082688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2567.0,60.0,154020.0,40.0,0.0,68.0,143.0389799101539,-375.2462010332814,-0.0,0.0,0.0,0.0,1.6765025502246154,-375.2462010332814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2568.0,60.0,154080.0,40.0,0.0,68.0,142.34351635663597,-371.76840780198785,-0.0,0.0,0.0,0.0,1.67824120910841,-371.76840780198785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2569.0,60.0,154140.0,40.0,0.0,68.0,141.65449838053465,-368.32284686438936,-0.0,0.0,0.0,0.0,1.6799637540486634,-368.32284686438936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2570.0,60.0,154200.0,40.0,0.0,68.0,140.97186624404188,-364.90921949060515,-0.0,0.0,0.0,0.0,1.6816703343898953,-364.90921949060515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2571.0,60.0,154260.0,40.0,0.0,68.0,140.2955607630015,-361.5272297193923,-0.0,0.0,0.0,0.0,1.6833610980924962,-361.5272297193923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2572.0,60.0,154320.0,40.0,0.0,68.0,139.62552330177792,-358.1765843324857,-0.0,0.0,0.0,0.0,1.6850361917455552,-358.1765843324857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2573.0,60.0,154380.0,40.0,3.0915927820015385,68.0,138.96169576817235,-354.8569928291759,-2539.674073801792,0.0,0.0,0.0,1.6866957605795692,-2894.531066630968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2574.0,60.0,154440.0,40.0,0.8292643036741366,68.0,133.59710884943996,-328.0303906581785,-644.293837388331,0.0,0.0,0.0,1.7001072278764,-972.3242280465095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
