Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
2575.0,60.0,154500.0,40.0,7.2453999786977015,68.0,131.79504913252146,-319.01886006943073,-5520.904010957415,0.0,0.0,0.0,1.7046123771686963,-5839.922871026846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2576.0,60.0,154560.0,40.0,1.9206800203183605,68.0,120.97161241025432,-264.89427685924136,-1290.9706790400246,0.0,0.0,0.0,1.7316709689743641,-1555.864955899266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2577.0,60.0,154620.0,40.0,2.1298725253544286,68.0,118.08804591965654,-250.47447301436964,-1380.5964067766206,0.0,0.0,0.0,1.7388798852008587,-1631.0708797909901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2578.0,60.0,154680.0,40.0,0.8053645222823892,68.0,115.06509632822704,-235.35765837406916,-501.8328799467529,0.0,0.0,0.0,1.7464372591794324,-737.190538320822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2579.0,60.0,154740.0,40.0,0.11847028219967298,68.0,113.69882226605496,-228.52535399021107,-72.4767220394756,0.0,0.0,0.0,1.7498529443348625,-301.0020760296867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2580.0,60.0,154800.0,40.0,2.9493677564095404,68.0,113.14095926081882,-225.7356575729288,-1790.6806976662565,0.0,0.0,0.0,1.751247601847953,-2016.4163552391854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2581.0,60.0,154860.0,40.0,0.0,68.0,109.4038285985369,-207.0474493181612,-0.0,0.0,0.0,0.0,1.7605904285036578,-207.0474493181612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2582.0,60.0,154920.0,40.0,0.0,68.0,109.02009665280868,-205.12852724563254,-0.0,0.0,0.0,0.0,1.7615497583679782,-205.12852724563254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2583.0,60.0,154980.0,40.0,0.0,68.0,108.63992114645228,-203.22738980137424,-0.0,0.0,0.0,0.0,1.7625001971338694,-203.22738980137424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2584.0,60.0,155040.0,40.0,0.0,68.0,108.26326911827918,-201.34387215690916,-0.0,0.0,0.0,0.0,1.763441827204302,-201.34387215690916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2585.0,60.0,155100.0,40.0,0.0,68.0,107.89010791258617,-199.47781101139574,-0.0,0.0,0.0,0.0,1.7643747302185346,-199.47781101139574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2586.0,60.0,155160.0,40.0,3.6228135388352403,68.0,107.52040517632408,-197.62904457746944,-2030.5308590004738,0.0,0.0,0.0,1.7652989870591898,-2228.159903577943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2587.0,60.0,155220.0,40.0,0.5353104467384822,68.0,103.39083904059389,-176.97839066128054,-281.683099746732,0.0,0.0,0.0,1.7756229023985153,-458.6614904080126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2588.0,60.0,155280.0,40.0,0.0,68.0,102.54077753669958,-172.72750198498318,-0.0,0.0,0.0,0.0,1.777748056158251,-172.72750198498318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2589.0,60.0,155340.0,40.0,0.0,68.0,102.22065255744604,-171.1266582306494,-0.0,0.0,0.0,0.0,1.7785483686063848,-171.1266582306494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2590.0,60.0,155400.0,40.0,0.0,68.0,101.90349450625986,-169.54065114503564,-0.0,0.0,0.0,0.0,1.7793412637343504,-169.54065114503564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2591.0,60.0,155460.0,40.0,0.0,68.0,101.58927588556126,-167.9693432214439,-0.0,0.0,0.0,0.0,1.780126810286097,-167.9693432214439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2592.0,60.0,155520.0,40.0,0.0,68.0,101.27796945261888,-166.41259822759244,-0.0,0.0,0.0,0.0,1.7809050763684529,-166.41259822759244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2593.0,60.0,155580.0,40.0,0.0,68.0,100.96954821718778,-164.87028119380437,-0.0,0.0,0.0,0.0,1.7816761294570305,-164.87028119380437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2594.0,60.0,155640.0,40.0,0.28139471122246795,68.0,100.66398543916948,-163.342258401306,-141.7018243555466,0.0,0.0,0.0,1.7824400364020763,-305.0440827568526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2595.0,60.0,155700.0,40.0,0.0,68.0,100.09863116992032,-160.5151005424478,-0.0,0.0,0.0,0.0,1.7838534220751991,-160.5151005424478,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2596.0,60.0,155760.0,40.0,0.29078496748773686,68.0,99.80114007764772,-159.02744169700244,-144.34773952780827,0.0,17846.030036842818,17846.030036842818,1.7845971498058808,17542.654855618006,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4338339473803
2597.0,60.0,155820.0,40.0,0.10705999011349426,68.0,132.3138665234626,-321.61330172113975,-82.03944482568049,0.0,0.0,0.0,1.7033153336913436,-403.65274654682025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2598.0,60.0,155880.0,40.0,18.361089353732805,68.0,131.56575562259883,-317.8722357599975,-13955.972339172973,0.0,0.0,0.0,1.705185610943503,-14273.844574932971,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2599.0,60.0,155940.0,40.0,0.21323830186207557,68.0,105.11128748112175,-185.5818090733471,-115.25242460439829,0.0,0.0,0.0,1.7713217812971958,-300.8342336777454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2600.0,60.0,156000.0,40.0,0.0,68.0,104.55373554695892,-182.79366822409966,-0.0,0.0,0.0,0.0,1.7727156611326027,-182.79366822409966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2601.0,60.0,156060.0,40.0,0.0,68.0,104.21495441149732,-181.09953093417488,-0.0,0.0,0.0,0.0,1.7735626139712566,-181.09953093417488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2602.0,60.0,156120.0,40.0,0.6137664624526306,68.0,103.87931310992758,-179.4210949603022,-325.4557611548231,0.0,0.0,0.0,1.7744017172251811,-504.8768561151253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2603.0,60.0,156180.0,40.0,2.5265877132759447,68.0,102.94359823399834,-174.74188086566522,-1320.1233665745563,0.0,0.0,0.0,1.7767410044150043,-1494.8652474402215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2604.0,60.0,156240.0,40.0,0.12867923980378954,68.0,100.17308571674303,-160.88742417848775,-64.27459396381258,0.0,0.0,0.0,1.7836672857081424,-225.16201814230033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2605.0,60.0,156300.0,40.0,0.8615848768086947,68.0,99.7557810862809,-158.80061572983877,-427.37249388903984,0.0,17847.164015346676,17847.164015346676,1.7847105472842977,17260.9909057278,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4527335891113
2606.0,60.0,156360.0,40.0,0.0,68.0,131.7464848948269,-318.77600567931535,-0.0,0.0,0.0,0.0,1.7047337877629327,-318.77600567931535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2607.0,60.0,156420.0,40.0,0.5090003628036934,68.0,131.1556805293849,-315.82157994016717,-385.1504430821184,0.0,0.0,0.0,1.7062107986765378,-700.9720230222856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2608.0,60.0,156480.0,40.0,0.0,68.0,129.8565321497202,-309.3249498602884,-0.0,0.0,0.0,0.0,1.7094586696256995,-309.3249498602884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2609.0,60.0,156540.0,40.0,2.197182561652399,68.0,129.28324392393878,-306.4581167946049,-1628.4134351054665,0.0,0.0,0.0,1.710891890190153,-1934.8715519000714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2610.0,60.0,156600.0,40.0,0.3731226580811772,68.0,125.69724454172041,-288.5256682632376,-265.42819453433515,0.0,0.0,0.0,1.7198568886456989,-553.9538627975728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2611.0,60.0,156660.0,40.0,0.06533732866634603,68.0,124.67057266377645,-283.3916069744588,-45.92217440374593,0.0,0.0,0.0,1.7224235683405589,-329.31378137820474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2612.0,60.0,156720.0,40.0,1.1961312438328362,68.0,124.06023808346875,-280.33951680886844,-834.6377480460303,0.0,0.0,0.0,1.7239494047913282,-1114.9772648548987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2613.0,60.0,156780.0,40.0,1.8591724581946714,68.0,121.99379197802531,-270.00587352592265,-1265.404052935125,0.0,0.0,0.0,1.7291155200549366,-1535.4099264610477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2614.0,60.0,156840.0,40.0,0.0,68.0,119.14813587112027,-255.77564751749605,-0.0,0.0,0.0,0.0,1.7362296603221994,-255.77564751749605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2615.0,60.0,156900.0,40.0,0.0,68.0,118.6740933885154,-253.40511101848116,-0.0,0.0,0.0,0.0,1.7374147665287114,-253.40511101848116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2616.0,60.0,156960.0,40.0,0.0,68.0,118.20444434609144,-251.05654472400965,-0.0,0.0,0.0,0.0,1.7385888891347714,-251.05654472400965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2617.0,60.0,157020.0,40.0,0.020189957457824363,68.0,117.73914802531083,-248.72974501355597,-13.028780060868074,0.0,0.0,0.0,1.739752129936723,-261.758525074424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2618.0,60.0,157080.0,40.0,0.004486006238203328,68.0,117.25401716053301,-246.30375902294372,-2.8767989871602757,0.0,0.0,0.0,1.7409649570986674,-249.180558010104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2619.0,60.0,157140.0,40.0,0.0,68.0,116.79219770476212,-243.9943460145476,-0.0,0.0,0.0,0.0,1.7421195057380947,-243.9943460145476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2620.0,60.0,157200.0,40.0,0.9847583978186012,68.0,116.33999012890845,-241.73299897703816,-624.03703509676,0.0,0.0,0.0,1.743250024677729,-865.7700340737981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2621.0,60.0,157260.0,40.0,0.3857638647677214,68.0,114.7354129132876,-233.70901590654324,-239.31865567757865,0.0,0.0,0.0,1.747261467716781,-473.0276715841219,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2622.0,60.0,157320.0,40.0,4.230957870415504,68.0,113.85872580896428,-229.3249810251245,-2593.9946986585996,0.0,0.0,0.0,1.7494531854775892,-2823.319679683724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2623.0,60.0,157380.0,40.0,0.7308970515523708,68.0,108.6261187052997,-203.15836815937308,-416.3650039599703,0.0,0.0,0.0,1.7625347032367507,-619.5233721193433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2624.0,60.0,157440.0,40.0,0.33979158993748193,68.0,107.47792340132298,-197.41660665918488,-190.3280976392971,0.0,0.0,0.0,1.7654051914966926,-387.744704298482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2625.0,60.0,157500.0,40.0,0.7710162797480042,68.0,106.75929571324345,-193.82297691858807,-427.2714423728863,0.0,0.0,0.0,1.7672017607168913,-621.0944192914744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2626.0,60.0,157560.0,40.0,0.0,68.0,105.60818870477495,-188.06665490531213,-0.0,0.0,0.0,0.0,1.7700795282380626,-188.06665490531213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2627.0,60.0,157620.0,40.0,0.0,68.0,105.25963486529963,-186.32364741406852,-0.0,0.0,0.0,0.0,1.7709509128367509,-186.32364741406852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2628.0,60.0,157680.0,40.0,1.3092427536327782,68.0,104.91431143343492,-184.59679416939278,-705.4873093590925,0.0,0.0,0.0,1.7718142214164128,-890.0841035284852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2629.0,60.0,157740.0,40.0,0.2854023401538905,68.0,103.2646716719525,-176.3474675619296,-149.88126867539526,0.0,0.0,0.0,1.7759383208201187,-326.2287362373248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2630.0,60.0,157800.0,40.0,0.12111913408387033,68.0,102.66005476833422,-173.3239696887587,-62.99877426116855,0.0,0.0,0.0,1.7774498630791644,-236.32274394992726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2631.0,60.0,157860.0,40.0,0.5654917093815521,68.0,102.2220653767509,-171.13372329306804,-292.07826303526616,0.0,0.0,0.0,1.7785448365581227,-463.2119863283342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2632.0,60.0,157920.0,40.0,4.082478081098394,68.0,101.3635701990331,-166.8406604818503,-2079.5197689057795,0.0,0.0,0.0,1.7806910745024171,-2246.3604293876297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2633.0,60.0,157980.0,40.0,35.169859900378945,68.0,97.20027206995923,-146.02132353757844,-16699.26301901684,0.0,17911.05195032077,17911.05195032077,1.791099319825102,1065.7676077663527,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.51753250534614
2634.0,60.0,158040.0,40.0,1.3222446469231506,68.0,99.17551532540189,-155.89889021837465,-649.504909755505,0.0,17861.670706953697,17861.670706953697,1.7861612116864953,17056.266906979818,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6945117825616
2635.0,60.0,158100.0,40.0,0.6723751729825911,68.0,130.786793361568,-313.9768919060419,-506.7140169752856,0.0,0.0,0.0,1.70713301659608,-820.6909088813275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2636.0,60.0,158160.0,40.0,0.05073591433365394,68.0,129.26576366357557,-306.3707035421563,-37.59490470679326,0.0,0.0,0.0,1.710935590841061,-343.9656082489496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2637.0,60.0,158220.0,40.0,0.0,68.0,128.62827408062427,-303.1828197984383,-0.0,0.0,0.0,0.0,1.7125293147984393,-303.1828197984383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2638.0,60.0,158280.0,40.0,28.806541912079442,68.0,128.0663693880731,-300.372912181423,-21058.614343942925,0.0,0.0,0.0,1.7139340765298172,-21358.987256124346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2639.0,60.0,158340.0,40.0,2.069169351609118,68.0,88.48063304807867,-102.41716712100803,-832.708295977168,4265.1775,18129.043640927015,22394.221140927017,1.8128984173798033,21459.09567782884,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.15072734878356
2640.0,60.0,158400.0,40.0,1.242964204685967,68.0,128.25190560004262,-301.30072008578185,-910.5656978785539,0.0,0.0,0.0,1.7134702359998935,-1211.8664179643358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2641.0,60.0,158460.0,40.0,0.0,68.0,126.005889722718,-290.0691051779617,-0.0,0.0,0.0,0.0,1.719085275693205,-290.0691051779617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2642.0,60.0,158520.0,40.0,0.0,68.0,125.46828936834443,-287.3807358678463,-0.0,0.0,0.0,0.0,1.720429276579139,-287.3807358678463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2643.0,60.0,158580.0,40.0,0.0,68.0,124.935671510445,-284.71728244645726,-0.0,0.0,0.0,0.0,1.7217608212238875,-284.71728244645726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2644.0,60.0,158640.0,40.0,0.0,68.0,124.40798997109049,-282.0785139925782,-0.0,0.0,0.0,0.0,1.7230800250722738,-282.0785139925782,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2645.0,60.0,158700.0,40.0,25.457495230733862,68.0,123.88519900033012,-279.4642017251778,-17726.768881089738,0.0,0.0,0.0,1.7243870024991748,-18006.233082814917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2646.0,60.0,158760.0,40.0,16.80583257296047,68.0,90.51329860330098,-112.58188455828713,-7046.838760114845,4265.1775,18078.226835356498,22343.4043353565,1.8078167534917475,15183.983690683366,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.30378058927494
2647.0,60.0,158820.0,40.0,2.7132124964412805,68.0,118.65457551697207,-253.3075083170897,-1771.4804853836215,0.0,0.0,0.0,1.7374635612075697,-2024.7879937007112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2648.0,60.0,158880.0,40.0,1.121902322443974,68.0,114.90192925608532,-234.54171146183484,-697.5520563190365,0.0,0.0,0.0,1.7468451768597868,-932.0937677808713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2649.0,60.0,158940.0,40.0,1.3423247762643067,68.0,113.17443077064353,-225.9030380053335,-815.352733095361,0.0,0.0,0.0,1.751163923073391,-1041.2557711006946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2650.0,60.0,159000.0,40.0,30.282658517627198,68.0,111.24461659345351,-216.25264777404612,-17909.13561603268,0.0,0.0,0.0,1.755988458516366,-18125.388263806726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2651.0,60.0,159060.0,40.0,0.3533507344887947,68.0,77.65187962202484,-48.26599675704381,-110.43868635768641,4265.1775,18399.763364596784,22664.940864596785,1.839970300944938,22506.236181482054,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.66272274327974
2652.0,60.0,159120.0,40.0,0.10901227792151581,68.0,119.36387283604452,-256.85447983380953,-71.81693056796054,0.0,0.0,0.0,1.7356903179098886,-328.67141040177006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2653.0,60.0,159180.0,40.0,0.6044305954371453,68.0,118.75472879570955,-253.80834318201278,-395.14059742709674,0.0,0.0,0.0,1.737213178010726,-648.9489406091095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2654.0,60.0,159240.0,40.0,0.3656493843214388,68.0,117.55199753541982,-247.79386461596522,-235.38913193868754,0.0,0.0,0.0,1.7402200061614503,-483.18299655465273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2655.0,60.0,159300.0,40.0,1.4919181139059343,68.0,116.65648903231434,-243.31570987311457,-949.3415371959894,0.0,0.0,0.0,1.7424587774192142,-1192.657247069104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2656.0,60.0,159360.0,40.0,0.0,68.0,114.44607452340902,-232.26212614678076,-0.0,0.0,0.0,0.0,1.7479848136914775,-232.26212614678076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2657.0,60.0,159420.0,40.0,31.731014659245933,68.0,114.01561088872631,-230.10951368068555,-19495.56652327355,0.0,0.0,0.0,1.7490609727781843,-19725.676036954235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2658.0,60.0,159480.0,40.0,1.4004201286120994,68.0,77.45697627916078,-47.29134679423793,-435.43128843756017,4265.1775,18404.63596415155,22669.81346415155,1.840457559302098,22187.09082891975,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.7439327358591
2659.0,60.0,159540.0,40.0,0.0,68.0,118.57748059770188,-252.9219810136836,-0.0,0.0,0.0,0.0,1.7376562985057453,-252.9219810136836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2660.0,60.0,159600.0,40.0,0.24542337897085695,68.0,118.1087269655686,-250.57789238282567,-159.12706883570405,0.0,0.0,0.0,1.7388281825860785,-409.7049612185297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2661.0,60.0,159660.0,40.0,2.5316802646109453,68.0,117.34939917640415,-246.7807343115923,-1625.527694152084,0.0,0.0,0.0,1.7407265020589897,-1872.3084284636764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2662.0,60.0,159720.0,40.0,0.0,68.0,113.87935132687136,-229.42812271559313,-0.0,0.0,0.0,0.0,1.7494016216828217,-229.42812271559313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2663.0,60.0,159780.0,40.0,0.0,68.0,113.45414010005183,-227.30177587969834,-0.0,0.0,0.0,0.0,1.7504646497498704,-227.30177587969834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2664.0,60.0,159840.0,40.0,0.0,68.0,113.03286974384586,-225.19513609110447,-0.0,0.0,0.0,0.0,1.7515178256403854,-225.19513609110447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2665.0,60.0,159900.0,40.0,0.0,68.0,112.61550373414447,-223.10802070429634,-0.0,0.0,0.0,0.0,1.752561240664639,-223.10802070429634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2666.0,60.0,159960.0,40.0,0.0,68.0,112.2020058853452,-221.04024876652292,-0.0,0.0,0.0,0.0,1.753594985286637,-221.04024876652292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2667.0,60.0,160020.0,40.0,0.7379915089583533,68.0,111.7923403472149,-218.9916410021089,-439.8028591176317,0.0,0.0,0.0,1.7546191491319627,-658.7945001197406,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2668.0,60.0,160080.0,40.0,1.2480643895998842,68.0,110.57136179278926,-212.8859134903556,-731.1290869788792,0.0,0.0,0.0,1.7576715955180269,-944.0150004692348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2669.0,60.0,160140.0,40.0,0.7809218025901701,68.0,108.8217690587583,-204.1367536858563,-446.130538208091,0.0,0.0,0.0,1.7620455773531043,-650.2672918939473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2670.0,60.0,160200.0,40.0,0.32267996859767234,68.0,107.61659442857751,-198.11005659990835,-181.11477121387094,0.0,0.0,0.0,1.7650585139285562,-379.22482781377926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2671.0,60.0,160260.0,40.0,3.3589407538193705,68.0,106.91375707644082,-194.59538933431696,-1865.7194165890476,0.0,0.0,0.0,1.766815607308898,-2060.3148059233645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2672.0,60.0,160320.0,40.0,0.4876358838097527,68.0,103.0952671027983,-175.50032890027796,-255.40007010421218,0.0,0.0,0.0,1.7763618322430044,-430.90039900449017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2673.0,60.0,160380.0,40.0,2.2024516394998557,68.0,102.29665669214322,-171.5067308654598,-1138.936977180369,0.0,0.0,0.0,1.7783583582696418,-1310.4437080458288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2674.0,60.0,160440.0,40.0,1.3578419338078291,68.0,99.86794232975075,-159.36149862784217,-674.7954112170872,0.0,17844.35997506208,17844.35997506208,1.7844301441756232,17010.203065217152,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40599958436803
2675.0,60.0,160500.0,40.0,0.8028578458055208,68.0,131.39384782119092,-317.0125792257064,-609.0938160104268,0.0,0.0,0.0,1.7056153804470227,-926.1063952361333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2676.0,60.0,160560.0,40.0,0.012242638447340578,68.0,129.6774460487198,-308.42939692048657,-9.113534198371484,0.0,0.0,0.0,1.7099063848782006,-317.54293111885806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2677.0,60.0,160620.0,40.0,0.09425523399865343,68.0,129.08892700532292,-305.4863993539573,-69.70401211090193,0.0,0.0,0.0,1.7113776824866926,-375.19041146485927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2678.0,60.0,160680.0,40.0,0.3475616190776185,68.0,128.39356684955132,-302.0091231820848,-255.0239938346645,0.0,0.0,0.0,1.7131160828761218,-557.0331170167493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2679.0,60.0,160740.0,40.0,4.148032394245455,68.0,127.36118802753823,-296.84652327132557,-3008.0790362515763,0.0,0.0,0.0,1.7156970299311545,-3304.925559522902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2680.0,60.0,160800.0,40.0,0.22803599459267093,68.0,121.2359953742644,-266.216372428524,-153.77313997620743,0.0,0.0,0.0,1.731010011564339,-419.9895124047314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2681.0,60.0,160860.0,40.0,2.144720790545349,68.0,120.45760668456427,-262.3238968233522,-1432.4070300768456,0.0,0.0,0.0,1.7329559832885892,-1694.7309269001978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2682.0,60.0,160920.0,40.0,0.06849829827613733,68.0,117.31667257401699,-246.6170789256421,-43.96241178662584,0.0,0.0,0.0,1.7408083185649574,-290.57949071226795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2683.0,60.0,160980.0,40.0,1.8691734007732992,68.0,116.778126295244,-243.9239793468346,-1191.2850009099554,0.0,0.0,0.0,1.74215468426189,-1435.20898025679,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2684.0,60.0,161040.0,40.0,0.0,68.0,114.11817788083839,-230.62241876265162,-0.0,0.0,0.0,0.0,1.748804555297904,-230.62241876265162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2685.0,60.0,161100.0,40.0,0.0,68.0,113.6907532022356,-228.48500315458222,-0.0,0.0,0.0,0.0,1.749873116994411,-228.48500315458222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2686.0,60.0,161160.0,40.0,0.00719812140767529,68.0,113.26728990858497,-226.36739717953168,-4.377819661009624,0.0,0.0,0.0,1.7509317752285376,-230.7452168405413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2687.0,60.0,161220.0,40.0,0.0,68.0,112.83963764183504,-224.22884347513266,-0.0,0.0,0.0,0.0,1.7520009058954125,-224.22884347513266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2688.0,60.0,161280.0,40.0,0.0,68.0,112.42406251314614,-222.15068371774868,-0.0,0.0,0.0,0.0,1.7530398437171346,-222.15068371774868,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2689.0,60.0,161340.0,40.0,0.0,68.0,112.01233894741955,-220.0917844083529,-0.0,0.0,0.0,0.0,1.7540691526314511,-220.0917844083529,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2690.0,60.0,161400.0,40.0,0.0,68.0,111.60443124825231,-218.0519670405262,-0.0,0.0,0.0,0.0,1.7550889218793693,-218.0519670405262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2691.0,60.0,161460.0,40.0,0.0,68.0,111.20030405007682,-216.03105476225235,-0.0,0.0,0.0,0.0,1.7560992398748079,-216.03105476225235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2692.0,60.0,161520.0,40.0,2.1448801415052414,68.0,110.79992231509463,-214.02887236058496,-1260.5624953369759,0.0,0.0,0.0,1.7571001942122635,-1474.5913676975608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2693.0,60.0,161580.0,40.0,4.454810663761661,68.0,108.06698444725777,-200.36231460895152,-2517.0644357652413,0.0,0.0,0.0,1.7639325388818556,-2717.426750374193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2694.0,60.0,161640.0,40.0,0.040832109046744246,68.0,103.0306342882531,-175.1771206403947,-21.36397506052744,0.0,0.0,0.0,1.7765234142793673,-196.54109570092214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2695.0,60.0,161700.0,40.0,0.016015534827065497,68.0,102.66637432119124,-173.3555717734974,-8.331142961074592,0.0,0.0,0.0,1.7774340641970219,-181.68671473457198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2696.0,60.0,161760.0,40.0,0.0,68.0,102.32964476094955,-171.67169376226119,-0.0,0.0,0.0,0.0,1.7782758880976262,-171.67169376226119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2697.0,60.0,161820.0,40.0,1.285621597871501,68.0,102.01147656669846,-170.080635270724,-661.7802538310708,0.0,0.0,0.0,1.779071308583254,-831.8608891017948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2698.0,60.0,161880.0,40.0,4.086750976897181,68.0,100.46974495589399,-162.37092318961643,-2051.374176947841,0.0,0.0,0.0,1.7829256376102651,-2213.7451001374575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2699.0,60.0,161940.0,40.0,4.263662985088006,68.0,96.36689453479696,-141.8538661111775,-1994.9662368881582,0.0,17931.88645704145,17931.88645704145,1.7931827636630076,15795.066354042116,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.8647742840242
2700.0,60.0,162000.0,40.0,16.148007955591034,68.0,125.64072314221583,-288.2430226240436,-11479.62900061694,0.0,0.0,0.0,1.7199981921444605,-11767.872023240983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2701.0,60.0,162060.0,40.0,0.0,68.0,103.83070595325748,-179.17802594596697,-0.0,0.0,0.0,0.0,1.7745232351168563,-179.17802594596697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2702.0,60.0,162120.0,40.0,0.0,68.0,103.49862587811329,-177.51739853890592,-0.0,0.0,0.0,0.0,1.7753534353047167,-177.51739853890592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2703.0,60.0,162180.0,40.0,0.8878806477830141,68.0,103.16962353122963,-175.87216187728094,-465.5769287880983,0.0,0.0,0.0,1.776175941171926,-641.4490906653792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2704.0,60.0,162240.0,40.0,0.366263887424257,68.0,101.98079213795614,-169.92719214915948,-188.44290699408924,0.0,0.0,0.0,1.7791480196551097,-358.3700991432487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2705.0,60.0,162300.0,40.0,0.0,68.0,101.31660595315684,-166.6058071446839,-0.0,0.0,0.0,0.0,1.780808485117108,-166.6058071446839,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2706.0,60.0,162360.0,40.0,0.9420275314359909,68.0,101.00782663346085,-165.06169944476193,-477.0651823421705,0.0,0.0,0.0,1.7815804334163479,-642.1268817869325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2707.0,60.0,162420.0,40.0,0.4862036335654515,68.0,99.81773905419364,-159.11044792786214,-241.42195712178398,0.0,17845.615061067958,17845.615061067958,1.7845556523645159,17445.082656018312,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.426917684466
2708.0,60.0,162480.0,40.0,1.8876600205155327,68.0,132.14962980208193,-320.7920058314296,-1443.9293525180083,0.0,0.0,0.0,1.7037259254947952,-1764.7213583494379,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2709.0,60.0,162540.0,40.0,0.0,68.0,128.87897873761506,-304.43651448125223,-0.0,0.0,0.0,0.0,1.7119025531559624,-304.43651448125223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2710.0,60.0,162600.0,40.0,1.5058770671530246,68.0,128.31475050665966,-301.6149875836952,-1103.95491694709,0.0,0.0,0.0,1.713313123733351,-1405.5699045307852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2711.0,60.0,162660.0,40.0,0.0,68.0,125.70973375277623,-288.58812285694626,-0.0,0.0,0.0,0.0,1.7198256656180595,-288.58812285694626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2712.0,60.0,162720.0,40.0,0.0,68.0,125.17487818096099,-285.9134793361327,-0.0,0.0,0.0,0.0,1.7211628045475975,-285.9134793361327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2713.0,60.0,162780.0,40.0,0.0,68.0,124.64497966689144,-283.2636244930117,-0.0,0.0,0.0,0.0,1.7224875508327715,-283.2636244930117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2714.0,60.0,162840.0,40.0,0.0,68.0,124.1199922684053,-280.63832858536284,-0.0,0.0,0.0,0.0,1.7238000193289866,-280.63832858536284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2715.0,60.0,162900.0,40.0,0.0,68.0,123.59987046913359,-278.03736400022336,-0.0,0.0,0.0,0.0,1.725100323827166,-278.03736400022336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2716.0,60.0,162960.0,40.0,0.0,68.0,123.08456917455447,-275.46050523415454,-0.0,0.0,0.0,0.0,1.7263885770636138,-275.46050523415454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2717.0,60.0,163020.0,40.0,10.387153961960177,68.0,122.57404370808348,-272.9075288736901,-7119.814751574898,0.0,0.0,0.0,1.7276648907297913,-7392.722280448588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2718.0,60.0,163080.0,40.0,16.661233504325285,68.0,108.87272203400792,-204.39155339684189,-9525.394494608241,0.0,0.0,0.0,1.7619181949149803,-9729.786048005082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2719.0,60.0,163140.0,40.0,0.0,68.0,90.83999695569472,-114.2155996723034,-0.0,4265.1775,18070.05934975556,22335.236849755558,1.8070000076107633,22221.021250083257,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.16765582925933
2720.0,60.0,163200.0,40.0,8.34245213917476,68.0,132.0233863113388,-320.160702069528,-6372.6564543247,0.0,0.0,0.0,1.704041534221653,-6692.817156394228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2721.0,60.0,163260.0,40.0,0.0,68.0,119.61923567686311,-258.1314686203972,-0.0,0.0,0.0,0.0,1.7350519108078422,-258.1314686203972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2722.0,60.0,163320.0,40.0,0.06323236927998459,68.0,119.14082702689622,-255.73909829957884,-41.54020270938842,0.0,0.0,0.0,1.7362479324327595,-297.27930100896725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2723.0,60.0,163380.0,40.0,1.2342533369443107,68.0,118.5898636367334,-252.98390467468468,-805.1919373906161,0.0,0.0,0.0,1.7376253409081666,-1058.1758420653007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2724.0,60.0,163440.0,40.0,0.9346964330835819,68.0,116.62869060062245,-243.17669870985574,-594.5529827221492,0.0,0.0,0.0,1.742528273498444,-837.7296814320049,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2725.0,60.0,163500.0,40.0,5.285991949941328,68.0,115.07608204780607,-235.41259448251014,-3294.25087469429,0.0,0.0,0.0,1.7464097948804849,-3529.6634691768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2726.0,60.0,163560.0,40.0,0.5259783965124555,68.0,108.53437078667504,-202.69956584145996,-299.22984587761977,0.0,0.0,0.0,1.7627640730333125,-501.9294117190797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2727.0,60.0,163620.0,40.0,0.0,68.0,107.60411856472558,-198.04766875134416,-0.0,0.0,0.0,0.0,1.765089703588186,-198.04766875134416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2728.0,60.0,163680.0,40.0,6.344771254123304,68.0,107.23706638645841,-196.21215691948476,-3541.223177321216,0.0,0.0,0.0,1.766007334033854,-3737.4353342407007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2729.0,60.0,163740.0,40.0,0.15630039091757233,68.0,100.31028058173308,-161.57349229868913,-78.24921428648094,0.0,0.0,0.0,1.7833242985456672,-239.82270658517007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2730.0,60.0,163800.0,40.0,0.5494984073530826,68.0,99.8658045250089,-159.35080814259183,-273.069901422908,0.0,17844.41342035594,17844.41342035594,1.7844354886874778,17411.99271079044,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40689033926566
2731.0,60.0,163860.0,40.0,1.485229190379917,68.0,132.13636793412462,-320.72568742497543,-1135.9340988837887,0.0,0.0,0.0,1.7037590801646885,-1456.659786308764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2732.0,60.0,163920.0,40.0,0.0,68.0,129.43666361076737,-307.2253201163328,-0.0,0.0,0.0,0.0,1.7105083409730817,-307.2253201163328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2733.0,60.0,163980.0,40.0,1.182686602965278,68.0,128.8672667394055,-304.3779464831277,-872.449046794131,0.0,0.0,0.0,1.7119318331514863,-1176.8269932772587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2734.0,60.0,164040.0,40.0,0.28474489816966425,68.0,126.68619127383985,-293.471078031553,-204.8964554612223,0.0,0.0,0.0,1.7173845218154002,-498.36753349277535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2735.0,60.0,164100.0,40.0,0.7322615537837837,68.0,125.76254046845807,-288.8521925374294,-521.3056624906129,0.0,0.0,0.0,1.7196936488288548,-810.1578550280424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2736.0,60.0,164160.0,40.0,0.0,68.0,124.26103223408616,-281.34362483777693,-0.0,0.0,0.0,0.0,1.7234474194147846,-281.34362483777693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2737.0,60.0,164220.0,40.0,26.50249592497066,68.0,123.73960327211265,-278.7361235454677,-18422.401693001422,0.0,0.0,0.0,1.7247509918197184,-18701.13781654689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2738.0,60.0,164280.0,40.0,0.0,68.0,89.07979932230432,-105.4134081208143,-0.0,4265.1775,18114.064434936383,22379.241934936384,1.8114005016942392,22273.828526815567,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.9010739156064
2739.0,60.0,164340.0,40.0,0.0,68.0,130.36105918596883,-311.84792996872744,-0.0,0.0,0.0,0.0,1.708197352035078,-311.84792996872744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2740.0,60.0,164400.0,40.0,0.0,68.0,129.78309498823396,-308.95771384648094,-0.0,0.0,0.0,0.0,1.7096422625294152,-308.95771384648094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2741.0,60.0,164460.0,40.0,0.6663255616908722,68.0,129.21048738030407,-306.09428433536937,-493.43614415938276,0.0,0.0,0.0,1.7110737815492398,-799.5304284947522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2742.0,60.0,164520.0,40.0,7.071963157308837,68.0,127.72867551541236,-298.6842119488254,-5150.034452390989,0.0,0.0,0.0,1.7147783112114692,-5448.7186643398145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2743.0,60.0,164580.0,40.0,0.0,68.0,117.63027815925886,-248.18532125283966,-0.0,0.0,0.0,0.0,1.7400243046018529,-248.18532125283966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2744.0,60.0,164640.0,40.0,0.30283934279503694,68.0,117.1703032282024,-245.88513212905164,-193.99524004999222,0.0,0.0,0.0,1.741174241929494,-439.8803721790439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2745.0,60.0,164700.0,40.0,0.0,68.0,116.35504976016986,-241.80830742907966,-0.0,0.0,0.0,0.0,1.7432123755995754,-241.80830742907966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2746.0,60.0,164760.0,40.0,0.2719834626151774,68.0,115.906893684794,-239.56722066382605,-171.37690288124955,0.0,0.0,0.0,1.744332765788015,-410.9441235450756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2747.0,60.0,164820.0,40.0,2.6935922902298737,68.0,115.14526929080682,-235.75857799837198,-1680.204245335144,0.0,0.0,0.0,1.746236826772983,-1915.9628233335159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2748.0,60.0,164880.0,40.0,0.8616268614927383,68.0,111.59431445141178,-218.0013761398292,-512.0664672118896,0.0,0.0,0.0,1.7551142138714706,-730.0678433517188,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2749.0,60.0,164940.0,40.0,0.19438431613446183,68.0,110.24124125507177,-211.23508511009413,-113.33967704220292,0.0,0.0,0.0,1.7584968968623205,-324.57476215229707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2750.0,60.0,165000.0,40.0,0.7413770012080406,68.0,109.6396897487618,-208.22691631916788,-428.57270602750725,0.0,0.0,0.0,1.7600007756280955,-636.7996223466752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2751.0,60.0,165060.0,40.0,0.0,68.0,108.4594754600719,-202.3250380051724,-0.0,0.0,0.0,0.0,1.7629513113498203,-202.3250380051724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2752.0,60.0,165120.0,40.0,0.9825990491824562,68.0,108.08449580802142,-200.44988338466447,-555.3325599030021,0.0,0.0,0.0,1.7638887604799465,-755.7824432876666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2753.0,60.0,165180.0,40.0,1.76105997676926,68.0,106.68376438889462,-193.445268658763,-974.8164015223706,0.0,0.0,0.0,1.7673905890277635,-1168.2616701811337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2754.0,60.0,165240.0,40.0,0.0,68.0,104.51856348787102,-182.61778388277392,-0.0,0.0,0.0,0.0,1.7728035912803224,-182.61778388277392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2755.0,60.0,165300.0,40.0,1.4397168386794268,68.0,104.18010832812534,-180.9252766942868,-767.0189648076941,0.0,0.0,0.0,1.7736497291796867,-947.944241501981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2756.0,60.0,165360.0,40.0,0.0,68.0,102.42323332468371,-172.13970056410542,-0.0,0.0,0.0,0.0,1.7780419166882908,-172.13970056410542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2757.0,60.0,165420.0,40.0,0.0,68.0,102.1041977487707,-170.54430457126062,-0.0,0.0,0.0,0.0,1.7788395056280732,-170.54430457126062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2758.0,60.0,165480.0,40.0,0.0,68.0,101.78811900430168,-168.96369475711626,-0.0,0.0,0.0,0.0,1.7796297024892458,-168.96369475711626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2759.0,60.0,165540.0,40.0,0.0,68.0,101.47496968727268,-167.3977340829174,-0.0,0.0,0.0,0.0,1.7804125757818183,-167.3977340829174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2760.0,60.0,165600.0,40.0,0.01059798386967394,68.0,101.16472264766087,-165.8462867799884,-5.380874180611243,0.0,0.0,0.0,1.7811881933808478,-171.22716096059963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2761.0,60.0,165660.0,40.0,0.0,68.0,100.84737832947047,-164.25934823200942,-0.0,0.0,0.0,0.0,1.7819815541763238,-164.25934823200942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2762.0,60.0,165720.0,40.0,0.0,68.0,100.54294782569613,-162.7369875848265,-0.0,0.0,0.0,0.0,1.7827426304357596,-162.7369875848265,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2763.0,60.0,165780.0,40.0,0.0,68.0,100.24133879311194,-161.2287362225338,-0.0,0.0,0.0,0.0,1.7834966530172203,-161.2287362225338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2764.0,60.0,165840.0,40.0,0.0,68.0,99.94252508223687,-159.73446337984882,-0.0,0.0,17842.495400133725,17842.495400133725,1.7842436872944079,17682.760936753875,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3749233355621
2765.0,60.0,165900.0,40.0,0.0,68.0,132.71491750944722,-323.6188308353624,-0.0,0.0,0.0,0.0,1.7023127062263819,-323.6188308353624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2766.0,60.0,165960.0,40.0,0.0,68.0,132.11513768100838,-320.61952164502503,-0.0,0.0,0.0,0.0,1.703812155797479,-320.61952164502503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2767.0,60.0,166020.0,40.0,1.0549329346051746,68.0,131.52091663030495,-317.6480101437034,-801.4451119405262,0.0,0.0,0.0,1.7052977084242376,-1119.0931220842297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2768.0,60.0,166080.0,40.0,0.765404645046648,68.0,129.44684238982217,-307.2762209704761,-568.3091909244215,0.0,0.0,0.0,1.7104828940254446,-875.5854118948976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2769.0,60.0,166140.0,40.0,0.0,68.0,127.82407381738068,-299.1612686790941,-0.0,0.0,0.0,0.0,1.7145398154565483,-299.1612686790941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2770.0,60.0,166200.0,40.0,0.0,68.0,127.26962247738687,-296.3886329204578,-0.0,0.0,0.0,0.0,1.7159259438065328,-296.3886329204578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2771.0,60.0,166260.0,40.0,0.0,68.0,126.72030980931567,-293.6416940345617,-0.0,0.0,0.0,0.0,1.7172992254767108,-293.6416940345617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2772.0,60.0,166320.0,40.0,1.5555315896133497,68.0,126.17608818779901,-290.9202138620059,-1112.7412388776052,0.0,0.0,0.0,1.7186597795305025,-1403.661452739611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2773.0,60.0,166380.0,40.0,10.96242142334231,68.0,123.57460846816336,-277.9110367246404,-7605.178580585933,0.0,0.0,0.0,1.7251634788295915,-7883.089617310573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2774.0,60.0,166440.0,40.0,0.0,68.0,108.96446317459724,-204.8503218199444,-0.0,0.0,0.0,0.0,1.7616888420635068,-204.8503218199444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2775.0,60.0,166500.0,40.0,0.46646415268346625,68.0,108.584803281013,-202.95176279205296,-265.56738906170534,0.0,0.0,0.0,1.7626379917974675,-468.51915185375833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2776.0,60.0,166560.0,40.0,0.053946025107723374,68.0,107.71647205382887,-198.6095130089463,-30.323710811152257,0.0,0.0,0.0,1.764808819865428,-228.93322382009856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2777.0,60.0,166620.0,40.0,0.739417079821102,68.0,107.29217804920518,-196.4877529111029,-413.0309875798314,0.0,0.0,0.0,1.765869554876987,-609.5187404909343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2778.0,60.0,166680.0,40.0,0.0,68.0,106.16252485610066,-190.83871464185762,-0.0,0.0,0.0,0.0,1.7686936878597483,-190.83871464185762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2779.0,60.0,166740.0,40.0,0.0,68.0,105.80883341227484,-189.07001561646405,-0.0,0.0,0.0,0.0,1.7695779164693128,-189.07001561646405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2780.0,60.0,166800.0,40.0,0.0,68.0,105.45841999153336,-187.31770894756008,-0.0,0.0,0.0,0.0,1.7704539500211667,-187.31770894756008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2781.0,60.0,166860.0,40.0,0.0,68.0,105.11125421305836,-185.581642710286,-0.0,0.0,0.0,0.0,1.771321864467354,-185.581642710286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2782.0,60.0,166920.0,40.0,0.0,68.0,104.7673059776023,-183.8616663878264,-0.0,0.0,0.0,0.0,1.7721817350559943,-183.8616663878264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2783.0,60.0,166980.0,40.0,0.0,68.0,104.42654546487839,-182.1576308583602,-0.0,0.0,0.0,0.0,1.773033636337804,-182.1576308583602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2784.0,60.0,167040.0,40.0,0.44963115697412714,68.0,104.08894313097515,-180.46938838213197,-239.20380293747837,0.0,0.0,0.0,1.7738776421725622,-419.67319131961034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2785.0,60.0,167100.0,40.0,0.0,68.0,103.31114069580686,-176.57984445042075,-0.0,0.0,0.0,0.0,1.7758221482604828,-176.57984445042075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2786.0,60.0,167160.0,40.0,0.0,68.0,102.98387596730868,-174.94329706867106,-0.0,0.0,0.0,0.0,1.7766403100817283,-174.94329706867106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2787.0,60.0,167220.0,40.0,0.0,68.0,102.65964433829153,-173.3219172579488,-0.0,0.0,0.0,0.0,1.777450889154271,-173.3219172579488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2788.0,60.0,167280.0,40.0,0.0,68.0,102.33841769789694,-171.71556444474325,-0.0,0.0,0.0,0.0,1.7782539557552577,-171.71556444474325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2789.0,60.0,167340.0,40.0,0.0,68.0,102.02016819579876,-170.12409935838326,-0.0,0.0,0.0,0.0,1.7790495795105032,-170.12409935838326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2790.0,60.0,167400.0,40.0,0.0,68.0,101.70486823978848,-168.54738401896262,-0.0,0.0,0.0,0.0,1.7798378294005288,-168.54738401896262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2791.0,60.0,167460.0,40.0,0.0,68.0,101.39249049338305,-166.985281725377,-0.0,0.0,0.0,0.0,1.7806187737665424,-166.985281725377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2792.0,60.0,167520.0,40.0,0.0,68.0,101.08300787345475,-165.4376570434721,-0.0,0.0,0.0,0.0,1.7813924803163632,-165.4376570434721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2793.0,60.0,167580.0,40.0,2.0805223918534193,68.0,100.77639354788313,-163.90437579430144,-1049.6291714071467,0.0,0.0,0.0,1.7821590161302923,-1213.533547201448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2794.0,60.0,167640.0,40.0,0.0,68.0,98.52728789211378,-152.657309881886,-0.0,0.0,17877.876445944177,17877.876445944177,1.7877817802697156,17725.219136062293,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.96460743240294
2795.0,60.0,167700.0,40.0,1.1467219500952197,68.0,131.37837033693307,-316.9351812230115,-869.8214362736226,0.0,0.0,0.0,1.7056540741576673,-1186.7566174966341,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2796.0,60.0,167760.0,40.0,2.693403359151678,68.0,129.178891775678,-305.9362847114475,-1993.8479712667868,0.0,0.0,0.0,1.711152770560805,-2299.7842559782343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2797.0,60.0,167820.0,40.0,0.027082220442242948,68.0,124.91658045424957,-284.62181411360376,-19.089974052897468,0.0,0.0,0.0,1.721808548864376,-303.7117881665012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2798.0,60.0,167880.0,40.0,2.7449347878282193,68.0,124.35369539675416,-281.8070040016266,-1922.0501566993935,0.0,0.0,0.0,1.7232157615081145,-2203.85716070102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2799.0,60.0,167940.0,40.0,2.807221929198807,68.0,120.26917081474224,-261.3815886473378,-1870.4844270046144,0.0,0.0,0.0,1.7334270729631445,-2131.8660156519522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2800.0,60.0,168000.0,40.0,1.4592931518120609,68.0,116.31807121456832,-241.62338942015512,-924.4820912675165,0.0,0.0,0.0,1.7433048219635792,-1166.1054806876716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2801.0,60.0,168060.0,40.0,2.9981262875444834,68.0,114.15686649312777,-230.81588827412713,-1845.5672075070022,0.0,0.0,0.0,1.7487078337671806,-2076.383095781129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2802.0,60.0,168120.0,40.0,0.0,68.0,110.30859631136411,-211.57190643981298,-0.0,0.0,0.0,0.0,1.7583285092215897,-211.57190643981298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2803.0,60.0,168180.0,40.0,0.7444218449985572,68.0,109.91647895088978,-209.61105156074393,-432.0432556157072,0.0,0.0,0.0,1.7593088026227757,-641.6543071764511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2804.0,60.0,168240.0,40.0,1.8316467268173509,68.0,108.72726721904488,-203.6641798797414,-1044.9592675270176,0.0,0.0,0.0,1.7622818319523879,-1248.623447406759,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2805.0,60.0,168300.0,40.0,9.02448569788208,68.0,106.4131276025794,-192.09189970243875,-4975.136105069221,0.0,0.0,0.0,1.7680671809935515,-5167.22800477166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2806.0,60.0,168360.0,40.0,0.0,68.0,96.83643171561147,-144.20187302112598,-0.0,0.0,17920.147989016412,17920.147989016412,1.7920089207109713,17775.946115995284,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6691331502735
2807.0,60.0,168420.0,40.0,3.0633475858112917,68.0,129.78152914479648,-308.94988355878206,-2283.0312045191954,0.0,0.0,0.0,1.709646177138009,-2591.9810880779773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
