Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
2808.0,60.0,168480.0,40.0,0.0,68.0,124.97767404059503,-284.92732381284384,-0.0,0.0,0.0,0.0,1.7216558148985124,-284.92732381284384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2809.0,60.0,168540.0,40.0,0.0,68.0,124.44960322051055,-282.28660868917757,-0.0,0.0,0.0,0.0,1.7229759919487235,-282.28660868917757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2810.0,60.0,168600.0,40.0,0.0,68.0,123.9264265768859,-279.6703677937849,-0.0,0.0,0.0,0.0,1.7242839335577853,-279.6703677937849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2811.0,60.0,168660.0,40.0,0.6847434792228526,68.0,123.40809875034442,-277.07837429877196,-474.09426215828773,0.0,0.0,0.0,1.725579753124139,-751.1726364570598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2812.0,60.0,168720.0,40.0,0.0,68.0,122.01591092907582,-270.1164834031155,-0.0,0.0,0.0,0.0,1.7290602226773104,-270.1164834031155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2813.0,60.0,168780.0,40.0,0.011112677928152348,68.0,121.51528981980407,-267.61303559990426,-7.519455211626757,0.0,0.0,0.0,1.73031177545049,-275.132490811531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2814.0,60.0,168840.0,40.0,8.730049017079926,68.0,121.00537227974334,-265.06309928710886,-5870.2835144904275,0.0,0.0,0.0,1.7315865693006416,-6135.346613777537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2815.0,60.0,168900.0,40.0,0.6687339558391842,68.0,109.63441117119005,-208.20051982253335,-386.5501582743827,0.0,0.0,0.0,1.760013972072025,-594.7506780969161,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2816.0,60.0,168960.0,40.0,0.3113631878532268,68.0,108.53212840614806,-202.68835240578923,-177.12915762943652,0.0,0.0,0.0,1.7627696789846299,-379.8175100352257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2817.0,60.0,169020.0,40.0,3.5861313295469848,68.0,107.828192604826,-199.1681921433004,-2019.13337290186,0.0,0.0,0.0,1.764529518487935,-2218.3015650451603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2818.0,60.0,169080.0,40.0,0.19828125817158795,68.0,103.7168974472667,-178.60890560918406,-104.87328187335147,0.0,0.0,0.0,1.7748077563818332,-283.48218748253555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2819.0,60.0,169140.0,40.0,0.0,68.0,103.19150497447748,-175.98158405308493,-0.0,0.0,0.0,0.0,1.7761212375638062,-175.98158405308493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2820.0,60.0,169200.0,40.0,0.705389447601231,68.0,102.86534903349191,-174.35058136693686,-368.1025803978788,0.0,0.0,0.0,1.7769366274162701,-542.4531617648156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2821.0,60.0,169260.0,40.0,2.65601313541887,68.0,101.85999201066485,-169.32310892595112,-1363.8564136568775,0.0,0.0,0.0,1.7794500199733378,-1533.1795225828287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2822.0,60.0,169320.0,40.0,0.0,68.0,99.01846962877197,-155.1135543686661,-0.0,0.0,17865.59686224807,17865.59686224807,1.78655382592807,17710.483307879404,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.7599477041345
2823.0,60.0,169380.0,40.0,1.7755256088169662,68.0,131.8422413868904,-319.25485360494184,-1353.623816143758,0.0,0.0,0.0,1.7044943965327741,-1672.8786697486998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2824.0,60.0,169440.0,40.0,1.3486291582523802,68.0,128.7418072157672,-303.7505630927207,-993.4577138279224,0.0,0.0,0.0,1.712245481960582,-1297.2082769206431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2825.0,60.0,169500.0,40.0,2.678906238590939,68.0,126.33762277516294,-291.7279972342795,-1919.9334380775385,0.0,0.0,0.0,1.7182559430620927,-2211.661435311818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2826.0,60.0,169560.0,40.0,1.3185480863325958,68.0,122.23863411986125,-271.2302516249692,-900.1200458839465,0.0,0.0,0.0,1.7285034147003469,-1171.3502975089157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2827.0,60.0,169620.0,40.0,2.6442125766105598,68.0,120.06770890309254,-260.3741413567434,-1757.4474193923431,0.0,0.0,0.0,1.7339307277422686,-2017.8215607490865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2828.0,60.0,169680.0,40.0,0.009914015198711164,68.0,116.3279738994085,-241.67290961446957,-6.28147863486791,0.0,0.0,0.0,1.7432800652514788,-247.95438824933748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2829.0,60.0,169740.0,40.0,0.0,68.0,115.86842696865371,-239.37486078479847,-0.0,0.0,0.0,0.0,1.7444289325783657,-239.37486078479847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2830.0,60.0,169800.0,40.0,0.3608516799721074,68.0,115.42478092814527,-237.15632727723246,-225.92867806334573,0.0,0.0,0.0,1.745538047679637,-463.08500534057816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2831.0,60.0,169860.0,40.0,0.0,68.0,114.56652109098184,-232.86444132968055,-0.0,0.0,0.0,0.0,1.7476836972725454,-232.86444132968055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2832.0,60.0,169920.0,40.0,0.0,68.0,114.13494115383881,-230.70624658810746,-0.0,0.0,0.0,0.0,1.748762647115403,-230.70624658810746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2833.0,60.0,169980.0,40.0,0.0,68.0,113.70736111271079,-228.56805406119605,-0.0,0.0,0.0,0.0,1.749831597218223,-228.56805406119605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2834.0,60.0,170040.0,40.0,0.0,68.0,113.28374389643956,-226.4496783678111,-0.0,0.0,0.0,0.0,1.750890640258901,-226.4496783678111,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2835.0,60.0,170100.0,40.0,0.0,68.0,112.86405277744353,-224.35093584493526,-0.0,0.0,0.0,0.0,1.7519398680563911,-224.35093584493526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2836.0,60.0,170160.0,40.0,0.3125607055458305,68.0,112.44825136853346,-222.2716445317457,-187.97100286646543,0.0,0.0,0.0,1.7529793715786663,-410.24264739821115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2837.0,60.0,170220.0,40.0,0.8109608898259112,68.0,111.68792705724523,-218.46950316860665,-482.5857621780005,0.0,0.0,0.0,1.754880182356887,-701.0552653466071,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2838.0,60.0,170280.0,40.0,1.7467193445763198,68.0,110.38862440019541,-211.97210159632834,-1020.596747947914,0.0,0.0,0.0,1.7581284389995115,-1232.5688495442423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2839.0,60.0,170340.0,40.0,0.4223458833326921,68.0,108.10423961575493,-200.54861592147142,-238.76517655395074,0.0,0.0,0.0,1.7638394009606126,-439.31379247542213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2840.0,60.0,170400.0,40.0,0.014429849646532654,68.0,107.29003621973631,-196.47704229946586,-8.060113180922063,0.0,0.0,0.0,1.7658749094506592,-204.53715548038792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2841.0,60.0,170460.0,40.0,0.0,68.0,106.91095673382775,-194.58138570675695,-0.0,0.0,0.0,0.0,1.7668226081654306,-194.58138570675695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2842.0,60.0,170520.0,40.0,0.0,68.0,106.55032880054173,-192.77799949183125,-0.0,0.0,0.0,0.0,1.7677241779986457,-192.77799949183125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2843.0,60.0,170580.0,40.0,5.907852868638067,68.0,106.19304317793586,-190.9913271153252,-3246.1650016796802,0.0,0.0,0.0,1.7686173920551602,-3437.1563287950053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2844.0,60.0,170640.0,40.0,0.0,68.0,99.82278027363975,-159.13565747159518,-0.0,0.0,17845.4890301684,17845.4890301684,1.7845430493159007,17686.353372696805,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.42481716947333
2845.0,60.0,170700.0,40.0,0.11702944417909011,68.0,132.6018307516439,-323.05331973295034,-89.95872417092507,0.0,0.0,0.0,1.7025954231208904,-413.0120439038754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2846.0,60.0,170760.0,40.0,0.8145410383379822,68.0,131.83637377191124,-319.2255115185663,-620.9494819467678,0.0,0.0,0.0,1.704509065570222,-940.1749934653342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2847.0,60.0,170820.0,40.0,0.0,68.0,130.09389792516419,-310.51194101604926,-0.0,0.0,0.0,0.0,1.7088652551870895,-310.51194101604926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2848.0,60.0,170880.0,40.0,0.0,68.0,129.5184097861394,-307.6341068801464,-0.0,0.0,0.0,0.0,1.7103039755346514,-307.6341068801464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2849.0,60.0,170940.0,40.0,1.9256313504433968,68.0,128.94825528873196,-304.78294459875156,-1421.8021087335953,0.0,0.0,0.0,1.7117293617781701,-1726.585053332347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2850.0,60.0,171000.0,40.0,1.1662715457016444,68.0,125.74828424749302,-288.7809016861327,-830.1444928682909,0.0,0.0,0.0,1.7197292893812675,-1118.9253945544235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2851.0,60.0,171060.0,40.0,0.9784950463172067,68.0,123.67452086527764,-278.4106670167652,-679.6423577085143,0.0,0.0,0.0,1.724913697836806,-958.0530247252796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2852.0,60.0,171120.0,40.0,0.9197212596431662,68.0,121.89891072132596,-269.5314023754842,-625.2632782143469,0.0,0.0,0.0,1.7293527231966852,-894.7946805898312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2853.0,60.0,171180.0,40.0,0.4595653057372318,68.0,120.24054059920783,-261.2384179962054,-306.10445689738367,0.0,0.0,0.0,1.7334986485019805,-567.342874893589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2854.0,60.0,171240.0,40.0,0.0,68.0,119.18905415977132,-255.98026693513035,-0.0,0.0,0.0,0.0,1.7361273646005717,-255.98026693513035,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2855.0,60.0,171300.0,40.0,0.0,68.0,118.71463244521975,-253.60783401711458,-0.0,0.0,0.0,0.0,1.7373134188869506,-253.60783401711458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2856.0,60.0,171360.0,40.0,0.0,68.0,118.24460768558232,-251.25738887971127,-0.0,0.0,0.0,0.0,1.7384884807860441,-251.25738887971127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2857.0,60.0,171420.0,40.0,0.0,68.0,117.77893912974685,-248.92872773949938,-0.0,0.0,0.0,0.0,1.739652652175633,-248.92872773949938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2858.0,60.0,171480.0,40.0,0.0,68.0,117.31758640428367,-246.62164870172876,-0.0,0.0,0.0,0.0,1.7408060339892908,-246.62164870172876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2859.0,60.0,171540.0,40.0,9.354404207687793,68.0,116.86050950994535,-244.3359517428161,-5968.263146615476,0.0,0.0,0.0,1.7419487262251367,-6212.599098358292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2860.0,60.0,171600.0,40.0,0.0,68.0,105.34637230181616,-186.7573938959525,-0.0,0.0,0.0,0.0,1.7707340692454596,-186.7573938959525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2861.0,60.0,171660.0,40.0,0.0,68.0,105.00024498474545,-185.02652067565904,-0.0,0.0,0.0,0.0,1.7715993875381364,-185.02652067565904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2862.0,60.0,171720.0,40.0,1.0887010251418676,68.0,104.65732558620172,-183.3116892411403,-584.3256368643899,0.0,0.0,0.0,1.7724566860344957,-767.6373261055303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2863.0,60.0,171780.0,40.0,2.312707236587477,68.0,103.23462288819628,-176.19720309986346,-1213.9594060485908,0.0,0.0,0.0,1.7760134427795093,-1390.1566091484542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2864.0,60.0,171840.0,40.0,0.0,68.0,100.6581724066655,-163.31318926462245,-0.0,0.0,0.0,0.0,1.7824545689833362,-163.31318926462245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2865.0,60.0,171900.0,40.0,1.317996560255843,68.0,100.35549546915203,-161.7995976475948,-660.3279322273139,0.0,0.0,0.0,1.78321126132712,-822.1275298749088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2866.0,60.0,171960.0,40.0,0.6039859394652304,68.0,98.83180320578653,-154.18009463654252,-294.9630128161942,0.0,17870.2635381304,17870.2635381304,1.7870204919855337,17421.120430677664,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8377256355067
2867.0,60.0,172020.0,40.0,0.31286604870251034,68.0,131.11928349904605,-315.6395699051173,-236.64498521229456,0.0,0.0,0.0,1.7063017912523848,-552.2845551174119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2868.0,60.0,172080.0,40.0,0.3479308934577281,68.0,130.0957054369701,-310.5209798108104,-260.21100176402956,0.0,0.0,0.0,1.7088607364075747,-570.7319815748399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2869.0,60.0,172140.0,40.0,0.08220372128344712,68.0,129.03793778757247,-305.2314184056899,-60.756835131030684,0.0,0.0,0.0,1.7115051555310687,-365.9882535367206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2870.0,60.0,172200.0,40.0,21.183301723529862,68.0,128.35963247588757,-301.83942811404137,-15537.320529009297,0.0,0.0,0.0,1.713200918810281,-15839.159957123338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2871.0,60.0,172260.0,40.0,15.340988855078386,68.0,99.0040828708894,-155.04161074353846,-7513.875433736728,0.0,17865.95653237493,17865.95653237493,1.7865897928227765,10197.039487894664,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.76594220624884
2872.0,60.0,172320.0,40.0,0.22538618851110892,68.0,117.90279336572186,-249.5480835941119,-145.75011363441885,0.0,0.0,0.0,1.7393430165856953,-395.29819722853074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2873.0,60.0,172380.0,40.0,0.10922983492065015,68.0,117.17016639125345,-245.88444785075632,-69.97119422016053,0.0,0.0,0.0,1.7411745840218664,-315.8556420709168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2874.0,60.0,172440.0,40.0,0.035138795050976245,68.0,116.58477448954079,-242.9570881305638,-22.33869893704078,0.0,0.0,0.0,1.742638063776148,-265.2957870676046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2875.0,60.0,172500.0,40.0,0.696192893400981,68.0,116.093087830757,-240.4983186879584,-439.7474867036373,0.0,0.0,0.0,1.7438672804231075,-680.2458053915957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2876.0,60.0,172560.0,40.0,40.03201169391459,68.0,114.8323524421492,-234.19377982496036,-24867.11398812606,0.0,0.0,0.0,1.747019118894627,-25101.30776795102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2877.0,60.0,172620.0,40.0,1.1389023026921226,68.0,68.31077634044294,-1.5540941689488454,-267.64973767802735,4265.1775,18633.29171265911,22898.46921265911,1.8633230591488927,22629.265380812132,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.55486187765183
2878.0,60.0,172680.0,40.0,1.303916423943445,68.0,110.25078605114388,-211.28281561589236,-760.3779527274115,0.0,17584.788030575924,17584.788030575924,1.7584730348721402,16613.12726223262,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.0798005095987
2879.0,60.0,172740.0,40.0,0.0,68.0,141.0407700377182,-365.2537855660606,-0.0,0.0,0.0,0.0,1.6814980749057045,-365.2537855660606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2880.0,60.0,172800.0,40.0,0.0,68.0,140.3638259542174,-361.86860234595576,-0.0,0.0,0.0,0.0,1.6831904351144567,-361.86860234595576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2881.0,60.0,172860.0,40.0,0.0,68.0,139.6931558091204,-358.51479310713876,-0.0,0.0,0.0,0.0,1.684867110477199,-358.51479310713876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2882.0,60.0,172920.0,40.0,0.0,68.0,139.0287014553749,-355.1920670745945,-0.0,0.0,0.0,0.0,1.6865282463615627,-355.1920670745945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2883.0,60.0,172980.0,40.0,0.0,68.0,138.3704052848371,-351.90013616821983,-0.0,0.0,0.0,0.0,1.6881739867879073,-351.90013616821983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2884.0,60.0,173040.0,40.0,0.0,68.0,137.71821022327728,-348.63871497784635,-0.0,0.0,0.0,0.0,1.6898044744418068,-348.63871497784635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2885.0,60.0,173100.0,40.0,0.0,68.0,137.07205972543144,-345.407520738496,-0.0,0.0,0.0,0.0,1.6914198506864215,-345.407520738496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2886.0,60.0,173160.0,40.0,0.6152683691045493,68.0,136.43189777009883,-342.20627330586535,-492.50866373431717,0.0,0.0,0.0,1.6930202555747529,-834.7149370401826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2887.0,60.0,173220.0,40.0,0.2058633104308935,68.0,134.88487660188997,-334.4701098214536,-162.14535864098866,0.0,0.0,0.0,1.696887808495275,-496.61546846244227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2888.0,60.0,173280.0,40.0,0.4209832894960085,68.0,133.96447299093316,-329.8674625194462,-328.3651904143878,0.0,0.0,0.0,1.699188817522667,-658.2326529338341,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2889.0,60.0,173340.0,40.0,2.9051034948619794,68.0,132.74453573749702,-323.76694222454086,-2236.549490124725,0.0,0.0,0.0,1.7022386606562574,-2560.3164323492656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2890.0,60.0,173400.0,40.0,0.0,68.0,127.99936640795065,-300.0378514732555,-0.0,0.0,0.0,0.0,1.7141015839801235,-300.0378514732555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2891.0,60.0,173460.0,40.0,0.0,68.0,127.4432904508833,-297.2570915185585,-0.0,0.0,0.0,0.0,1.7154917738727917,-297.2570915185585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2892.0,60.0,173520.0,40.0,0.18057421767625273,68.0,126.89236822273911,-294.5021037318985,-130.24646595008147,0.0,0.0,0.0,1.7168690794431523,-424.74856968198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2893.0,60.0,173580.0,40.0,0.09491401185919013,68.0,126.10515932146504,-290.56552103879204,-67.84034964877421,0.0,0.0,0.0,1.7188371016963373,-358.4058706875662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2894.0,60.0,173640.0,40.0,2.745143757051072,68.0,125.44090683937809,-287.24380450255313,-1946.9711391547505,0.0,0.0,0.0,1.7204977329015547,-2234.2149436573036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2895.0,60.0,173700.0,40.0,0.0,68.0,121.30011857887038,-266.5370322903089,-0.0,0.0,0.0,0.0,1.730849703552824,-266.5370322903089,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2896.0,60.0,173760.0,40.0,0.0,68.0,120.80613145492266,-264.0667589491377,-0.0,0.0,0.0,0.0,1.7320846713626934,-264.0667589491377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2897.0,60.0,173820.0,40.0,0.8815218765451571,68.0,120.31672261869987,-261.6193801766036,-587.7161774932531,0.0,0.0,0.0,1.7333081934532504,-849.3355576698567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2898.0,60.0,173880.0,40.0,0.42350809572280457,68.0,118.74260428401803,-253.74771233445762,-276.8216565346071,0.0,0.0,0.0,1.7372434892899549,-530.5693688690646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2899.0,60.0,173940.0,40.0,11.549995168135997,68.0,117.75927212064002,-248.8303792483304,-7455.256008771487,0.0,0.0,0.0,1.7397018196984,-7704.086388019818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2900.0,60.0,174000.0,40.0,0.0778099286785611,68.0,103.48088294236815,-177.42867172996594,-41.00214226042285,0.0,0.0,0.0,1.7753977926440796,-218.4308139903888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2901.0,60.0,174060.0,40.0,0.0,68.0,103.07605360718165,-175.40424828661088,-0.0,0.0,0.0,0.0,1.7764098659820458,-175.40424828661088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2902.0,60.0,174120.0,40.0,0.0,68.0,102.75096767298794,-173.77859636594775,-0.0,0.0,0.0,0.0,1.7772225808175302,-173.77859636594775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2903.0,60.0,174180.0,40.0,0.0,68.0,102.42889464514322,-172.16801103684648,-0.0,0.0,0.0,0.0,1.778027763387142,-172.16801103684648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2904.0,60.0,174240.0,40.0,0.0,68.0,102.10980659993959,-170.57235266167717,-0.0,0.0,0.0,0.0,1.778825483500151,-170.57235266167717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2905.0,60.0,174300.0,40.0,0.0,68.0,101.79367587246693,-168.99148289697575,-0.0,0.0,0.0,0.0,1.7796158103188326,-168.99148289697575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2906.0,60.0,174360.0,40.0,0.0,68.0,101.48047505421437,-167.42526468144948,-0.0,0.0,0.0,0.0,1.780398812364464,-167.42526468144948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2907.0,60.0,174420.0,40.0,0.0,68.0,101.1701769906939,-165.87356222409397,-0.0,0.0,0.0,0.0,1.7811745575232654,-165.87356222409397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2908.0,60.0,174480.0,40.0,0.0,68.0,100.86275477908619,-164.33624099241987,-0.0,0.0,0.0,0.0,1.7819431130522845,-164.33624099241987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2909.0,60.0,174540.0,40.0,0.0,68.0,100.55818176590803,-162.81316770078925,-0.0,0.0,0.0,0.0,1.78270454558523,-162.81316770078925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2910.0,60.0,174600.0,40.0,1.2224203354256034,68.0,100.25643154470151,-161.30421029885932,-611.4381701629875,0.0,0.0,0.0,1.7834589211382461,-772.7423804618468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2911.0,60.0,174660.0,40.0,0.11227086192170817,68.0,98.8242673805073,-154.14241035817057,-54.82165674755585,0.0,17870.45193438036,17870.45193438036,1.7870393315487318,17661.48786727463,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.840865573006
2912.0,60.0,174720.0,40.0,0.47262731346157544,68.0,131.55723330731996,-317.82961835719925,-359.2030776689044,0.0,0.0,0.0,1.7052069167317,-677.0326960261036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2913.0,60.0,174780.0,40.0,0.020536235681446566,68.0,130.30245294357587,-311.55485868975853,-15.393910582000505,0.0,0.0,0.0,1.7083438676410603,-326.94876927175903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2914.0,60.0,174840.0,40.0,2.7380731545792054,68.0,129.69650156480128,-308.52468752847284,-2038.6802894707816,0.0,0.0,0.0,1.7098587460879968,-2347.2049769992545,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2915.0,60.0,174900.0,40.0,0.00439555787001058,68.0,125.34630292283276,-286.7707202424925,-3.114062231479839,0.0,0.0,0.0,1.720734242692918,-289.88478247397234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2916.0,60.0,174960.0,40.0,0.036299194466095974,68.0,124.8090441834372,-284.08405924081706,-25.55452003136374,0.0,0.0,0.0,1.722077389541407,-309.6385792721808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2917.0,60.0,175020.0,40.0,0.0,68.0,124.23517469174374,-281.2143194481825,-0.0,0.0,0.0,0.0,1.7235120632706407,-281.2143194481825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2918.0,60.0,175080.0,40.0,0.0,68.0,123.71398537826097,-278.60801656216626,-0.0,0.0,0.0,0.0,1.7248150365543475,-278.60801656216626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2919.0,60.0,175140.0,40.0,0.19388049992594017,68.0,123.19762646322503,-276.02586897075577,-133.89786112155858,0.0,0.0,0.0,1.7261059338419376,-409.9237300923144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2920.0,60.0,175200.0,40.0,3.6840711012493985,68.0,122.43789321818139,-272.22668334293064,-2521.061615011322,0.0,0.0,0.0,1.7280052669545465,-2793.2882983542527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2921.0,60.0,175260.0,40.0,1.150074045437145,68.0,117.26094485568177,-246.3384022349064,-737.5889295400858,0.0,0.0,0.0,1.7409476378607955,-983.9273317749922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2922.0,60.0,175320.0,40.0,0.0665917165218813,68.0,115.43738049533547,-237.2193337270596,-41.699935331212195,0.0,0.0,0.0,1.7455065487616612,-278.91926905827177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2923.0,60.0,175380.0,40.0,1.880053159124747,68.0,114.92044471965076,-234.63430143802609,-1169.2275722023835,0.0,0.0,0.0,1.7467988882008731,-1403.8618736404096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2924.0,60.0,175440.0,40.0,6.425172878263921,68.0,112.31859354940086,-221.6232667936418,-3857.1218701554308,0.0,0.0,0.0,1.7533035161264978,-4078.7451369490727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2925.0,60.0,175500.0,40.0,1.3584344903712606,68.0,104.75924030604872,-183.82133251584563,-730.2457150962804,0.0,0.0,0.0,1.7722018992348783,-914.067047612126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2926.0,60.0,175560.0,40.0,0.22678408765028368,68.0,103.06515169079962,-175.34973125144816,-118.72183371281838,0.0,0.0,0.0,1.776437120773001,-294.07156496426654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2927.0,60.0,175620.0,40.0,0.0,68.0,102.520133366842,-172.6242670220104,-0.0,0.0,0.0,0.0,1.777799666582895,-172.6242670220104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2928.0,60.0,175680.0,40.0,0.0,68.0,102.20019971838408,-171.02438005246077,-0.0,0.0,0.0,0.0,1.7785995007040398,-171.02438005246077,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2929.0,60.0,175740.0,40.0,0.0,68.0,101.88323122473388,-169.4393208841206,-0.0,0.0,0.0,0.0,1.7793919219381653,-169.4393208841206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2930.0,60.0,175800.0,40.0,0.0005562970635760315,68.0,101.56920040474623,-167.86895209247626,-0.28431439789109175,0.0,0.0,0.0,1.7801769989881344,-168.15326649036734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2931.0,60.0,175860.0,40.0,0.0,68.0,101.25755309711988,-166.3105024921611,-0.0,0.0,0.0,0.0,1.7809561172572004,-166.3105024921611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2932.0,60.0,175920.0,40.0,0.9622860956843319,68.0,100.94932108109398,-164.76913168476162,-486.8572651873477,0.0,0.0,0.0,1.7817266972972652,-651.6263968721094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2933.0,60.0,175980.0,40.0,0.6399620427036644,68.0,99.74162755005526,-158.72983837244104,-317.365590805848,0.0,17847.51785491299,17847.51785491299,1.784745931124862,17371.4224257347,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4586309152165
2934.0,60.0,176040.0,40.0,13.288666812139077,68.0,131.93699991250773,-319.72871101606324,-10141.45603983322,0.0,0.0,0.0,1.7042575002187306,-10461.184750849283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2935.0,60.0,176100.0,40.0,0.305336477298259,68.0,112.54873508584328,-222.77413181543952,-183.88110622223115,0.0,0.0,0.0,1.7527281622853919,-406.65523803767064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2936.0,60.0,176160.0,40.0,0.0,68.0,111.79505950931888,-219.0052386716232,-0.0,0.0,0.0,0.0,1.754612351226703,-219.0052386716232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2937.0,60.0,176220.0,40.0,7.727466212490142,68.0,111.38916556260814,-216.97549144280995,-4579.28836705581,0.0,0.0,0.0,1.7556270860934797,-4796.263858498621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2938.0,60.0,176280.0,40.0,0.2710912880792536,68.0,102.49999707147894,-172.5235717787259,-140.6449459056767,0.0,0.0,0.0,1.7778500073213026,-313.1685176844026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2939.0,60.0,176340.0,40.0,0.0,68.0,101.91958535895793,-169.62111640926986,-0.0,0.0,0.0,0.0,1.7793010366026052,-169.62111640926986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2940.0,60.0,176400.0,40.0,0.0,68.0,101.60521760774597,-168.04906273115606,-0.0,0.0,0.0,0.0,1.7800869559806352,-168.04906273115606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2941.0,60.0,176460.0,40.0,3.0251701492526686,68.0,101.29376342643636,-166.49157889445817,-1539.1986237964045,0.0,0.0,0.0,1.780865591433909,-1705.6902026908626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2942.0,60.0,176520.0,40.0,1.909239193916514,68.0,98.13251791269732,-150.6831900946051,-921.3147996848035,0.0,17887.74572780294,17887.74572780294,1.7887687052182568,16815.747738023532,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1290954633823
2943.0,60.0,176580.0,40.0,0.016521450269789364,68.0,129.29802910173504,-306.53205279168657,-12.246686861281766,0.0,0.0,0.0,1.7108549272456623,-318.77873965296834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2944.0,60.0,176640.0,40.0,2.1119736911888043,68.0,128.70721966927564,-303.5776017139872,-1555.163460216836,0.0,0.0,0.0,1.712331950826811,-1858.7410619308232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2945.0,60.0,176700.0,40.0,0.589431567062614,68.0,125.26231693490948,-286.35073288464224,-417.1757862626477,0.0,0.0,0.0,1.7209442076627264,-703.52651914729,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2946.0,60.0,176760.0,40.0,0.0,68.0,123.95843417299747,-279.8304276567982,-0.0,0.0,0.0,0.0,1.7242039145675063,-279.8304276567982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2947.0,60.0,176820.0,40.0,8.988399861946712,68.0,123.43980969907942,-277.23695072209506,-6225.643694747359,0.0,0.0,0.0,1.7255004757523014,-6502.880645469454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2948.0,60.0,176880.0,40.0,0.7668359410935845,68.0,111.38767840674976,-216.96805464680244,-454.41670739097844,0.0,0.0,0.0,1.7556308039831257,-671.3847620377809,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2949.0,60.0,176940.0,40.0,0.0,68.0,110.14336565661705,-210.74564020375388,-0.0,0.0,0.0,0.0,1.7587415858584574,-210.74564020375388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2950.0,60.0,177000.0,40.0,0.11819833595075502,68.0,109.75277965888829,-208.79244318535092,-68.43865306441243,0.0,0.0,0.0,1.7597180508527792,-277.23109624976337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2951.0,60.0,177060.0,40.0,0.7652462482841202,68.0,109.2389726628078,-206.22305693337393,-439.82549153851176,0.0,0.0,0.0,1.7610025683429806,-646.0485484718856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2952.0,60.0,177120.0,40.0,0.0,68.0,108.0416168520677,-200.23545929007832,-0.0,0.0,0.0,0.0,1.7639959578698308,-200.23545929007832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2953.0,60.0,177180.0,40.0,0.0,68.0,107.67050992633546,-198.37967094880688,-0.0,0.0,0.0,0.0,1.7649237251841614,-198.37967094880688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2954.0,60.0,177240.0,40.0,0.0,68.0,107.3028424309048,-196.5410821104596,-0.0,0.0,0.0,0.0,1.765842893922738,-196.5410821104596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2955.0,60.0,177300.0,40.0,0.0,68.0,106.93858248903088,-194.71953336951918,-0.0,0.0,0.0,0.0,1.7667535437774229,-194.71953336951918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2956.0,60.0,177360.0,40.0,0.03280311074184861,68.0,106.57769851940341,-192.91486679784325,-18.128938705375756,0.0,0.0,0.0,1.7676557537014914,-211.043805503219,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2957.0,60.0,177420.0,40.0,0.0011113155026834661,68.0,106.18655991621688,-190.95890637435474,-0.6105704109087139,0.0,0.0,0.0,1.7686336002094578,-191.56947678526345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2958.0,60.0,177480.0,40.0,12.524336593324996,68.0,105.83151411241185,-189.1834346231374,-6844.11261567473,0.0,0.0,0.0,1.7695212147189703,-7033.296050297867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2959.0,60.0,177540.0,40.0,1.1665854766346062,68.0,92.79633600637203,-123.99863240514019,-511.2683654979596,4265.1775,18021.150713057872,22286.328213057874,1.80210915998407,21651.061215154772,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.3525118842978
2960.0,60.0,177600.0,40.0,1.5553512463114358,68.0,132.92338840200676,-324.6613278222971,-1199.726057193588,0.0,0.0,0.0,1.701791528994983,-1524.3873850158852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2961.0,60.0,177660.0,40.0,0.0,68.0,130.09816095186397,-310.533259064028,-0.0,0.0,0.0,0.0,1.70885459762034,-310.533259064028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2962.0,60.0,177720.0,40.0,14.122761262872944,68.0,129.52263330297777,-307.6552273518066,-10494.966058601076,0.0,0.0,0.0,1.7102934167425556,-10802.621285952882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2963.0,60.0,177780.0,40.0,1.1269242631739924,68.0,109.50156615786177,-207.53620393447974,-650.1564762562494,0.0,0.0,0.0,1.7603460846053456,-857.6926801907292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2964.0,60.0,177840.0,40.0,9.865687964785032,68.0,107.91195912773266,-199.58708202602702,-5561.631456262262,0.0,0.0,0.0,1.7643201021806685,-5761.218538288289,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2965.0,60.0,177900.0,40.0,0.3675291531297489,68.0,97.23438929172018,-146.19193297111465,-174.6133398619926,0.0,17910.199016978942,17910.199016978942,1.7910140267706995,17589.393744145837,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.50331694964905
2966.0,60.0,177960.0,40.0,0.0,68.0,129.83373938199446,-309.2109704390548,-0.0,0.0,0.0,0.0,1.7095156515450138,-309.2109704390548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2967.0,60.0,178020.0,40.0,0.0,68.0,129.26066240027922,-306.34519373812225,-0.0,0.0,0.0,0.0,1.710948343999302,-306.34519373812225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2968.0,60.0,178080.0,40.0,1.2888334262008267,68.0,128.69289671350188,-303.50597714302273,-948.8863572377198,0.0,0.0,0.0,1.7123677582162453,-1252.3923343807426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2969.0,60.0,178140.0,40.0,0.5797235630749255,68.0,126.37177202025076,-291.8987668063432,-415.6438460505764,0.0,0.0,0.0,1.7181705699493732,-707.5426128569196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2970.0,60.0,178200.0,40.0,0.615604246576897,68.0,125.06044602028634,-285.34124029955984,-434.66816619630845,0.0,0.0,0.0,1.7214488849492842,-720.0094064958682,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2971.0,60.0,178260.0,40.0,1.3890556379994228,68.0,123.72601465488118,-278.668171169256,-965.4029757691961,0.0,0.0,0.0,1.7247849633627972,-1244.071146938452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2972.0,60.0,178320.0,40.0,0.0,68.0,121.42031205670303,-267.1380818514794,-0.0,0.0,0.0,0.0,1.7305492198582424,-267.1380818514794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2973.0,60.0,178380.0,40.0,0.0,68.0,120.92521097593843,-264.66223796465107,-0.0,0.0,0.0,0.0,1.731786972560154,-264.66223796465107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2974.0,60.0,178440.0,40.0,1.1176256098557273,68.0,120.43469850708448,-262.2093402744468,-746.2225270161301,0.0,0.0,0.0,1.7330132537322889,-1008.431867290577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2975.0,60.0,178500.0,40.0,0.0,68.0,118.56571860009161,-252.8631629843727,-0.0,0.0,0.0,0.0,1.737685703499771,-252.8631629843727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2976.0,60.0,178560.0,40.0,0.0,68.0,118.09707397851078,-250.51961948080367,-0.0,0.0,0.0,0.0,1.738857315053723,-250.51961948080367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2977.0,60.0,178620.0,40.0,0.0,68.0,117.6327727695703,-248.1977960098732,-0.0,0.0,0.0,0.0,1.7400180680760742,-248.1977960098732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2978.0,60.0,178680.0,40.0,0.78741320726171,68.0,117.1727747183894,-245.89749126965663,-504.42358291913706,0.0,0.0,0.0,1.7411680632040265,-750.3210741887937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2979.0,60.0,178740.0,40.0,0.0,68.0,115.78216514233554,-238.94349267906406,-0.0,0.0,0.0,0.0,1.7446445871441612,-238.94349267906406,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2980.0,60.0,178800.0,40.0,0.0,68.0,115.33931857906327,-236.72895710425308,-0.0,0.0,0.0,0.0,1.7457517035523418,-236.72895710425308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2981.0,60.0,178860.0,40.0,0.0,68.0,114.90057633124046,-234.5349459126639,-0.0,0.0,0.0,0.0,1.746848559171899,-234.5349459126639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2982.0,60.0,178920.0,40.0,2.564588623322112,68.0,114.46590035994639,-232.3612688836871,-1585.2717794769958,0.0,0.0,0.0,1.747935249100134,-1817.633048360683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2983.0,60.0,178980.0,40.0,3.0905965999528706,68.0,111.09718527282843,-215.5153903773688,-1823.9935664118686,0.0,0.0,0.0,1.7563570368179289,-2039.5089567892373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2984.0,60.0,179040.0,40.0,12.128151939138212,68.0,107.31725587550336,-196.613159187412,-6777.189126720624,0.0,0.0,0.0,1.7658068603112416,-6973.802285908036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2985.0,60.0,179100.0,40.0,5.636600321204193,68.0,94.39234069732471,-131.97974699156399,-2544.975241869876,4265.1775,17981.250464902732,22246.42796490273,1.7981191482566883,19569.472976041292,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.6875077483789
2986.0,60.0,179160.0,40.0,15.158215212476676,68.0,130.6614759448347,-313.3502191473134,-11407.735051971315,0.0,0.0,0.0,1.7074463101379131,-11721.085271118627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2987.0,60.0,179220.0,40.0,0.18010284417812827,68.0,108.93817110845708,-204.71884351429284,-103.06445263816703,0.0,0.0,0.0,1.7617545722288572,-307.78329615245985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2988.0,60.0,179280.0,40.0,0.0,68.0,108.36774011071152,-201.86629854217387,-0.0,0.0,0.0,0.0,1.7631806497232212,-201.86629854217387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2989.0,60.0,179340.0,40.0,1.5122262964172355,68.0,107.99361066467564,-199.9953955329946,-853.5195284957455,0.0,0.0,0.0,1.764115973338311,-1053.51492402874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2990.0,60.0,179400.0,40.0,0.29098344053957864,68.0,106.04107595351358,-190.23138709862573,-159.5184742585224,0.0,0.0,0.0,1.768997310116216,-349.7498613571481,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2991.0,60.0,179460.0,40.0,1.2335787194075212,68.0,105.39286610954433,-186.98989472075658,-669.6159864414362,0.0,0.0,0.0,1.7706178347261392,-856.6058811621929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2992.0,60.0,179520.0,40.0,0.0,68.0,103.80527330131078,-179.0508452988336,-0.0,0.0,0.0,0.0,1.7745868167467231,-179.0508452988336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2993.0,60.0,179580.0,40.0,0.1407794165845917,68.0,103.47342893676019,-177.3913966058875,-74.17536525684089,0.0,0.0,0.0,1.7754164276580995,-251.5667618627284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2994.0,60.0,179640.0,40.0,0.83734730954987,68.0,103.00718700367655,-175.05986818743716,-437.949759499915,0.0,0.0,0.0,1.7765820324908086,-613.0096276873521,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2995.0,60.0,179700.0,40.0,7.3320210612609396,68.0,101.87106396542006,-169.37847626922897,-3765.649207657832,0.0,0.0,0.0,1.77942234008645,-3935.027683927061,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2996.0,60.0,179760.0,40.0,2.6800026113628928,68.0,94.57806984923833,-132.90851972754953,-1214.1768893564772,4265.1775,17976.60722087406,22241.784720874057,1.7976548253769042,20894.69931179003,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.610120347901
2997.0,60.0,179820.0,40.0,0.0,68.0,133.30331688185765,-326.56122996514466,-0.0,0.0,0.0,0.0,1.700841707795356,-326.56122996514466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2998.0,60.0,179880.0,40.0,1.4244573144243529,68.0,132.6980837500968,-323.53465052996756,-1096.0964429751753,0.0,0.0,0.0,1.702354790624758,-1419.6310935051429,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
2999.0,60.0,179940.0,40.0,0.30270289257189564,68.0,130.0670066538998,-310.3774662751213,-226.3137144139598,0.0,0.0,0.0,1.7089324833652504,-536.6911806890811,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3000.0,60.0,180000.0,40.0,0.0,68.0,129.07232861415957,-305.4033960504108,-0.0,0.0,0.0,0.0,1.7114191784646011,-305.4033960504108,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3001.0,60.0,180060.0,40.0,0.0,68.0,128.50630841065373,-302.57290806499356,-0.0,0.0,0.0,0.0,1.7128342289733656,-302.57290806499356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3002.0,60.0,180120.0,40.0,0.0,68.0,127.9455340996502,-299.76865312851817,-0.0,0.0,0.0,0.0,1.7142361647508744,-299.76865312851817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3003.0,60.0,180180.0,40.0,0.0,68.0,127.38995706205736,-296.9903881122872,-0.0,0.0,0.0,0.0,1.7156251073448567,-296.9903881122872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3004.0,60.0,180240.0,40.0,0.0,68.0,126.83952912938679,-294.23787214092755,-0.0,0.0,0.0,0.0,1.717001177176533,-294.23787214092755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3005.0,60.0,180300.0,40.0,1.1023803985611234,68.0,126.29420257957709,-291.5108665715063,-789.6627911907802,0.0,0.0,0.0,1.7183644935510574,-1081.1736577622864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3006.0,60.0,180360.0,40.0,0.2090617799971145,68.0,124.29040648003809,-281.49051614966413,-146.27879165924614,0.0,0.0,0.0,1.7233739837999047,-427.7693078089103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3007.0,60.0,180420.0,40.0,0.0,68.0,123.49759908565144,-277.52593716350407,-0.0,0.0,0.0,0.0,1.7253560022858714,-277.52593716350407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3008.0,60.0,180480.0,40.0,0.47287349638164855,68.0,122.98324564537238,-274.95381831694976,-325.73465263740405,0.0,0.0,0.0,1.726641885886569,-600.6884709543538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3009.0,60.0,180540.0,40.0,0.056598598361642764,68.0,121.86995805600621,-269.38661925497763,-38.46438707109875,0.0,0.0,0.0,1.7294251048599845,-307.8510063260764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3010.0,60.0,180600.0,40.0,38.05776207934885,68.0,121.2994015674287,-266.5334467429053,-25683.793402889652,0.0,0.0,0.0,1.7308514960814283,-25950.326849632558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3011.0,60.0,180660.0,40.0,0.587412485439069,68.0,73.2042936726627,-26.025026353855946,-161.90713644427925,4265.1775,18510.95337805779,22776.13087805779,1.8510892658183433,22588.198715259656,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.5158896342965
3012.0,60.0,180720.0,40.0,1.6491698395960372,68.0,115.0681923685749,-235.37314069246113,-1027.661092199922,0.0,0.0,0.0,1.7464295190785628,-1263.0342328923832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3013.0,60.0,180780.0,40.0,1.1758898551370582,68.0,112.72734448416367,-223.66730091593655,-709.8930855964558,0.0,0.0,0.0,1.752281638789591,-933.5603865123924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3014.0,60.0,180840.0,40.0,0.0,68.0,110.99712783696067,-215.0150347923187,-0.0,0.0,0.0,0.0,1.7566071804075984,-215.0150347923187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3015.0,60.0,180900.0,40.0,1.4898064751380207,68.0,110.59862914531587,-213.02226889470805,-873.081323162301,0.0,0.0,0.0,1.7576034271367105,-1086.103592057009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3016.0,60.0,180960.0,40.0,0.3170387537780128,68.0,108.5856961388241,-202.95622769152365,-180.4988650594962,0.0,0.0,0.0,1.7626357596529396,-383.45509275101983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3017.0,60.0,181020.0,40.0,2.936911664011734,68.0,107.87501861381563,-199.40235420152592,-1654.738677116598,0.0,0.0,0.0,1.7644124534654608,-1854.1410313181239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3018.0,60.0,181080.0,40.0,35.301306312540156,68.0,104.43864135852797,-182.21811859614053,-18882.770897154638,0.0,0.0,0.0,1.77300339660368,-19064.98901575078,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3019.0,60.0,181140.0,40.0,0.29750442532942195,68.0,69.10449281241648,-5.523219164547399,-71.87569182052302,4265.1775,18613.448735770573,22878.62623577057,1.8613387679689588,22801.227324785505,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.22414559617624
3020.0,60.0,181200.0,40.0,0.0,68.0,111.36320865337605,-216.84568915083355,-0.0,0.0,17556.97737429524,17556.97737429524,1.7556919783665599,17340.131685144406,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.6162895715873
3021.0,60.0,181260.0,40.0,8.96821095410599,68.0,143.5005882377985,-377.55455825670526,-7705.080948219643,0.0,0.0,0.0,1.6753485294055037,-8082.635506476348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3022.0,60.0,181320.0,40.0,3.9151042297643555,68.0,128.5206140351402,-302.64444596767265,-2876.844040828497,0.0,0.0,0.0,1.7127984649121495,-3179.4884867961696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3023.0,60.0,181380.0,40.0,0.0,68.0,122.62790051716794,-273.1768497390979,-0.0,0.0,0.0,0.0,1.72753024870708,-273.1768497390979,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3024.0,60.0,181440.0,40.0,0.0,68.0,122.12160746973605,-270.64503836738345,-0.0,0.0,0.0,0.0,1.72879598132566,-270.64503836738345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3025.0,60.0,181500.0,40.0,0.0,68.0,121.6200067617031,-268.1366919006493,-0.0,0.0,0.0,0.0,1.7300499830957423,-268.1366919006493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3026.0,60.0,181560.0,40.0,0.0,68.0,121.12305490432446,-265.65159286544065,-0.0,0.0,0.0,0.0,1.7312923627391887,-265.65159286544065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3027.0,60.0,181620.0,40.0,0.0,68.0,120.63070881191058,-263.1895258038535,-0.0,0.0,0.0,0.0,1.7325232279702236,-263.1895258038535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3028.0,60.0,181680.0,40.0,0.0,68.0,120.14292579809133,-260.75027725485404,-0.0,0.0,0.0,0.0,1.7337426855047717,-260.75027725485404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3029.0,60.0,181740.0,40.0,0.0,68.0,119.65966357211516,-258.333635735772,-0.0,0.0,0.0,0.0,1.734950841069712,-258.333635735772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3030.0,60.0,181800.0,40.0,0.5846176413580839,68.0,119.18088023518254,-255.93939172396486,-384.2561384955749,0.0,0.0,0.0,1.7361477994120436,-640.1955302195397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3031.0,60.0,181860.0,40.0,0.14110002689910547,68.0,117.99437213152481,-250.0060400322727,-91.35218407934099,0.0,0.0,0.0,1.739114069671188,-341.3582241116137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3032.0,60.0,181920.0,40.0,0.0010978040680003846,68.0,117.36171495096039,-246.8423216042307,-0.7049843831989904,0.0,0.0,0.0,1.740695712622599,-247.5473059874297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3033.0,60.0,181980.0,40.0,0.22487473872367025,68.0,116.90292248720795,-244.54804562537362,-143.55293898413512,0.0,0.0,0.0,1.7418426937819802,-388.1009846095087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3034.0,60.0,182040.0,40.0,0.2968584337135711,68.0,116.18363448605803,-240.95111386799232,-187.7325812674016,0.0,0.0,0.0,1.743640913784855,-428.6836951353939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3035.0,60.0,182100.0,40.0,0.0005496176820236605,68.0,115.38913240946643,-236.97806031221353,-0.3439521383798833,0.0,0.0,0.0,1.745627168976334,-237.3220124505934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3036.0,60.0,182160.0,40.0,0.0,68.0,114.94929102092622,-234.778552665594,-0.0,0.0,0.0,0.0,1.7467267724476845,-234.778552665594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3037.0,60.0,182220.0,40.0,0.0,68.0,114.51416356040298,-232.60261788180418,-0.0,0.0,0.0,0.0,1.7478145910989926,-232.60261788180418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3038.0,60.0,182280.0,40.0,0.3363860595431374,68.0,114.08306887444958,-230.44684972792822,-206.86428973518184,0.0,0.0,0.0,1.7488923278138762,-437.31113946311007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3039.0,60.0,182340.0,40.0,0.0,68.0,113.27257710076469,-226.3938367550956,-0.0,0.0,0.0,0.0,1.7509185572480883,-226.3938367550956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3040.0,60.0,182400.0,40.0,1.0422048959584496,68.0,112.85298947597143,-224.2956117739889,-630.2735163174423,0.0,0.0,0.0,1.7519675263100716,-854.5691280914311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
