Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
3041.0,60.0,182460.0,40.0,0.03705129282889294,68.0,111.26917148950643,-216.3754390416201,-21.919651688297968,0.0,0.0,0.0,1.755927071276234,-238.29509072991806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3042.0,60.0,182520.0,40.0,0.4925041987640664,68.0,110.82752664372636,-214.16691287584158,-289.561345336695,0.0,0.0,0.0,1.757031183390684,-503.7282582125366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3043.0,60.0,182580.0,40.0,3.34710298131384,68.0,109.8939405248017,-209.498344021583,-1941.9461061132672,0.0,0.0,0.0,1.7593651486879958,-2151.4444501348503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3044.0,60.0,182640.0,40.0,0.0,68.0,105.9065551805475,-189.5586912667258,-0.0,0.0,0.0,0.0,1.7693336120486314,-189.5586912667258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3045.0,60.0,182700.0,40.0,0.0,68.0,105.55523607147843,-187.80185553699692,-0.0,0.0,0.0,0.0,1.7702119098213038,-187.80185553699692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3046.0,60.0,182760.0,40.0,0.7481718406415312,68.0,105.20717299862288,-186.06130221437186,-404.9722852543453,0.0,0.0,0.0,1.7710820675034429,-591.0335874687172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3047.0,60.0,182820.0,40.0,0.0,68.0,104.11177931347008,-180.58358490689264,-0.0,0.0,0.0,0.0,1.7738205517163248,-180.58358490689264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3048.0,60.0,182880.0,40.0,0.0,68.0,103.77709424185436,-178.90993073653047,-0.0,0.0,0.0,0.0,1.7746572643953642,-178.90993073653047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3049.0,60.0,182940.0,40.0,0.0,68.0,103.4455110416859,-177.25178804404388,-0.0,0.0,0.0,0.0,1.7754862223957852,-177.25178804404388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3050.0,60.0,183000.0,40.0,0.0,68.0,103.11700096472558,-175.60901306858298,-0.0,0.0,0.0,0.0,1.776307497588186,-175.60901306858298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3051.0,60.0,183060.0,40.0,0.0,68.0,102.79153552917379,-173.98146338167783,-0.0,0.0,0.0,0.0,1.7771211611770656,-173.98146338167783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3052.0,60.0,183120.0,40.0,0.0,68.0,102.46908651720115,-172.36899787489003,-0.0,0.0,0.0,0.0,1.777927283706997,-172.36899787489003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3053.0,60.0,183180.0,40.0,0.0,68.0,102.14962597250197,-170.77147674757828,-0.0,0.0,0.0,0.0,1.7787259350687452,-170.77147674757828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3054.0,60.0,183240.0,40.0,1.6669675288410115,68.0,101.83312619787043,-169.188761494778,-855.6120983175421,0.0,0.0,0.0,1.779517184505324,-1024.8008598123201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3055.0,60.0,183300.0,40.0,3.2748292103250933,68.0,99.93380877466733,-159.69087588297154,-1629.2551617674428,0.0,17842.71330853775,17842.71330853775,1.7842654780633316,16053.767270887336,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.37855514229585
3056.0,60.0,183360.0,40.0,1.3248791858468785,68.0,129.68710142044847,-308.4776803801643,-986.3586054092978,0.0,0.0,0.0,1.7098822464488788,-1294.8362857894622,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3057.0,60.0,183420.0,40.0,2.3848350153794358,68.0,127.28731311597153,-296.47709820784166,-1727.9773163571922,0.0,0.0,0.0,1.7158817172100713,-2024.4544145650339,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3058.0,60.0,183480.0,40.0,2.076706556592286,68.0,123.53528509487093,-277.71439297418607,-1440.0370482246012,0.0,0.0,0.0,1.7252617872628226,-1717.7514411987872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3059.0,60.0,183540.0,40.0,4.911084942788304,68.0,120.35168585238142,-261.79422024813107,-3275.676546036796,0.0,0.0,0.0,1.7332207853690464,-3537.470766284927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3060.0,60.0,183600.0,40.0,0.0,68.0,113.79550491620708,-229.00883333946197,-0.0,0.0,0.0,0.0,1.7496112377094823,-229.00883333946197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3061.0,60.0,183660.0,40.0,0.23638617573049914,68.0,113.37107078047781,-226.886372490288,-143.97116009901663,0.0,0.0,0.0,1.7506723230488055,-370.85753258930464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3062.0,60.0,183720.0,40.0,1.321253235861306,68.0,112.68374097739589,-223.44925357193043,-797.1717653196381,0.0,0.0,0.0,1.7523906475565103,-1020.6210188915685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3063.0,60.0,183780.0,40.0,0.09189225964489756,68.0,110.7921702735783,-213.9901068532081,-53.99987194792918,0.0,0.0,0.0,1.7571195743160541,-267.9899788011373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3064.0,60.0,183840.0,40.0,1.1157258029027604,68.0,110.2954903273163,-211.5063675594786,-651.0487565419261,0.0,0.0,0.0,1.7583612741817092,-862.5551241014047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3065.0,60.0,183900.0,40.0,2.475558192413195,68.0,108.69687147371879,-203.5121803726206,-1411.6878315320885,0.0,0.0,0.0,1.7623578213157032,-1615.200011904709,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3066.0,60.0,183960.0,40.0,0.45372275527363654,68.0,105.70333619786987,-188.54245741974475,-247.46088121010595,0.0,0.0,0.0,1.7698416595053255,-436.0033386298507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3067.0,60.0,184020.0,40.0,0.0,68.0,104.8952682403683,-184.50156518490564,-0.0,0.0,0.0,0.0,1.7718618293990793,-184.50156518490564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3068.0,60.0,184080.0,40.0,0.6254906854717704,68.0,104.55332176949189,-182.79159905387957,-335.1722185229886,0.0,0.0,0.0,1.7727166955762703,-517.9638175768682,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3069.0,60.0,184140.0,40.0,0.006687186886813502,68.0,103.59335213842355,-177.9910946014334,-3.530073524677524,0.0,0.0,0.0,1.7751166196539412,-181.52116812611092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3070.0,60.0,184200.0,40.0,0.5953418655390976,68.0,103.25692939443285,-176.30875088121147,-312.61017022185194,0.0,0.0,0.0,1.7759576765139178,-488.91892110306344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3071.0,60.0,184260.0,40.0,0.029668286139848028,68.0,102.35079020017535,-171.77743541477517,-15.355465729725331,0.0,0.0,0.0,1.7782230244995616,-187.1329011445005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3072.0,60.0,184320.0,40.0,0.0,68.0,102.00396693573802,-170.0430819818541,-0.0,0.0,0.0,0.0,1.7790900826606548,-170.0430819818541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3073.0,60.0,184380.0,40.0,0.0,68.0,101.68881713349992,-168.46711751394918,-0.0,0.0,0.0,0.0,1.7798779571662502,-168.46711751394918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3074.0,60.0,184440.0,40.0,0.0,68.0,101.37658814923692,-166.9057591327791,-0.0,0.0,0.0,0.0,1.7806585296269077,-166.9057591327791,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3075.0,60.0,184500.0,40.0,51.013917827442526,68.0,101.06725291271898,-165.35887146868677,-25859.828144880204,0.0,0.0,0.0,1.7814318677182026,-26025.187016348893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3076.0,60.0,184560.0,40.0,0.6163351617581995,68.0,52.83340272710999,75.84335522774872,-65.65795322619124,4265.1775,19020.227322223745,23285.404822223747,1.902016493182225,23295.590224225303,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,317.003788703729
3077.0,60.0,184620.0,40.0,4.8336336968991045,68.0,96.00834737418431,-140.06088518216893,-2247.2690263127256,4265.1775,17940.850165459644,22206.027665459646,1.7940791315645392,19818.69775396475,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.0141694243274
3078.0,60.0,184680.0,40.0,23.764049679221888,68.0,132.73938403256028,-323.7411801778197,-18294.191921112833,0.0,0.0,0.0,1.7022515399185993,-18617.93310129065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3079.0,60.0,184740.0,40.0,0.5783199387515628,68.0,98.23378776502085,-151.18960859082006,-279.5579050637698,0.0,17885.213973190155,17885.213973190155,1.7885155305874478,17454.466459535564,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.08689955316925
3080.0,60.0,184800.0,40.0,0.2763832666634606,68.0,130.58307001033575,-312.9581358714689,-207.82000617914792,0.0,0.0,0.0,1.7076423249741606,-520.7781420506169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3081.0,60.0,184860.0,40.0,1.106989171832259,68.0,129.6178844434528,-308.13154817399976,-823.5057437312674,0.0,0.0,0.0,1.710055288891368,-1131.6372919052671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3082.0,60.0,184920.0,40.0,2.472229952005386,68.0,127.5205614321746,-297.64349925243755,-1796.0876678241104,0.0,0.0,0.0,1.7152985964195635,-2093.731167076548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3083.0,60.0,184980.0,40.0,0.4996368240646339,68.0,123.64013915592852,-278.2387349644674,-346.8947746814762,0.0,0.0,0.0,1.7249996521101787,-625.1335096459436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3084.0,60.0,185040.0,40.0,0.0,68.0,122.48154628851417,-272.44497853864664,-0.0,0.0,0.0,0.0,1.7278961342787147,-272.44497853864664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3085.0,60.0,185100.0,40.0,0.6953054898518802,68.0,121.97660965653533,-269.91995017153045,-473.14492231860015,0.0,0.0,0.0,1.7291584758586618,-743.0648724901306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3086.0,60.0,185160.0,40.0,0.6842959606588439,68.0,120.59944838136899,-263.03320227950064,-457.83039121771463,0.0,0.0,0.0,1.7326013790465775,-720.8635934972153,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3087.0,60.0,185220.0,40.0,3.8814525513061455,68.0,119.263433906193,-256.35221651802675,-2553.852067134262,0.0,0.0,0.0,1.7359414152345174,-2810.2042836522887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3088.0,60.0,185280.0,40.0,46.81902957160719,68.0,114.05513425695355,-230.30715754254334,-28781.01816630646,0.0,0.0,0.0,1.748962164357616,-29011.325323849003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3089.0,60.0,185340.0,40.0,10.139452913879964,68.0,60.28691662695357,38.570690026091334,-1707.4938156844785,4265.1775,18833.888863497774,23099.066363497775,1.883382708432616,21430.143237839387,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,313.8981477249629
3090.0,60.0,185400.0,40.0,0.9115857729123783,68.0,100.00453009658003,-160.0445308421883,-454.05676421601333,4265.1775,17840.945269690394,22106.122769690395,1.78408867475855,21492.02147463219,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,297.34908782817314
3091.0,60.0,185460.0,40.0,0.0,68.0,139.83682576239354,-359.2332410955432,-0.0,0.0,0.0,0.0,1.684507935594016,-359.2332410955432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3092.0,60.0,185520.0,40.0,1.3483295402798883,68.0,139.17103987114103,-355.90385646513914,-1109.9655220338918,0.0,0.0,0.0,1.6861724003221474,-1465.869378499031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3093.0,60.0,185580.0,40.0,0.0,68.0,136.45426692538746,-342.3181343753046,-0.0,0.0,0.0,0.0,1.6929643326865313,-342.3181343753046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3094.0,60.0,185640.0,40.0,0.2465226143349043,68.0,135.81983069256026,-339.145519469674,-196.0833581592858,0.0,0.0,0.0,1.6945504232685993,-535.2288776289598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3095.0,60.0,185700.0,40.0,0.0,68.0,134.82786281612005,-334.18500191430576,-0.0,0.0,0.0,0.0,1.6970303429597,-334.18500191430576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3096.0,60.0,185760.0,40.0,0.0,68.0,134.20850014616167,-331.08776512827825,-0.0,0.0,0.0,0.0,1.6985787496345959,-331.08776512827825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3097.0,60.0,185820.0,40.0,0.0,68.0,133.59487774831095,-328.01923362720896,-0.0,0.0,0.0,0.0,1.7001128056292227,-328.01923362720896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3098.0,60.0,185880.0,40.0,0.0,68.0,132.986942421551,-324.9791413696417,-0.0,0.0,0.0,0.0,1.7016326439461225,-324.9791413696417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3099.0,60.0,185940.0,40.0,0.0,68.0,132.38464145793355,-321.9672247798008,-0.0,0.0,0.0,0.0,1.703138396355166,-321.9672247798008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3100.0,60.0,186000.0,40.0,0.0,68.0,131.78792263800923,-318.9832227247387,-0.0,0.0,0.0,0.0,1.7046301934049768,-318.9832227247387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3101.0,60.0,186060.0,40.0,0.922668775302491,68.0,131.19673422630012,-316.0268764916961,-698.4795288623235,0.0,0.0,0.0,1.7061081644342497,-1014.5064053540195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3102.0,60.0,186120.0,40.0,5.003633499380589,68.0,129.31649605788863,-306.6244001976558,-3709.759373182041,0.0,0.0,0.0,1.7108087598552784,-4016.383773379697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3103.0,60.0,186180.0,40.0,0.03213278709319995,68.0,121.8727204150312,-269.4004329386292,-21.83816735342926,0.0,0.0,0.0,1.729418198962422,-291.23860029205844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3104.0,60.0,186240.0,40.0,0.3809165421554293,68.0,121.33295257375002,-266.701224712142,-257.17274711227765,0.0,0.0,0.0,1.7307676185656249,-523.8739718244196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3105.0,60.0,186300.0,40.0,1.2995614671712992,68.0,120.3620293424493,-261.84594476994687,-866.9145523550235,0.0,0.0,0.0,1.7331949266438769,-1128.7604971249702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3106.0,60.0,186360.0,40.0,0.0,68.0,118.27003804649598,-251.38455807011314,-0.0,0.0,0.0,0.0,1.7384249048837601,-251.38455807011314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3107.0,60.0,186420.0,40.0,6.922413712745985,68.0,117.80413380130027,-249.0547183219676,-4470.8365766460465,0.0,0.0,0.0,1.7395896654967493,-4719.891294968014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3108.0,60.0,186480.0,40.0,0.485133024122343,68.0,109.05651060570773,-205.3106219050527,-278.0955510892371,0.0,0.0,0.0,1.7614587234857306,-483.4061729942898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3109.0,60.0,186540.0,40.0,0.0,68.0,108.16058847794903,-200.8303987561555,-0.0,0.0,0.0,0.0,1.7636985288051275,-200.8303987561555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3110.0,60.0,186600.0,40.0,0.30881357249495045,68.0,107.78837891956103,-198.9690964977745,-173.77216027833768,0.0,0.0,0.0,1.7646290527010975,-372.7412567761122,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3111.0,60.0,186660.0,40.0,0.0,68.0,107.09755791120322,-195.5145191662246,-0.0,0.0,0.0,0.0,1.766356105221992,-195.5145191662246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3112.0,60.0,186720.0,40.0,3.4976820048331247,68.0,106.73520055251639,-193.7024846419481,-1937.5988356886767,0.0,0.0,0.0,1.767261998618709,-2131.3013203306245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3113.0,60.0,186780.0,40.0,0.9973738411763008,68.0,102.78514753193141,-173.94951902821938,-519.8086052612467,0.0,0.0,0.0,1.7771371311701714,-693.7581242894661,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3114.0,60.0,186840.0,40.0,0.0,68.0,101.499369050839,-167.51974758172634,-0.0,0.0,0.0,0.0,1.7803515773729024,-167.51974758172634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3115.0,60.0,186900.0,40.0,2.7245206894094447,68.0,101.18889587718179,-165.96716945397054,-1383.8572682761169,0.0,0.0,0.0,1.7811277603070454,-1549.8244377300875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3116.0,60.0,186960.0,40.0,0.027986990383379817,68.0,98.31652459714032,-151.60334931564776,-13.54803796261791,0.0,17883.145545602285,17883.145545602285,1.7883086885071493,17717.994158324018,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.0524257600381
3117.0,60.0,187020.0,40.0,0.0,68.0,131.15421661008287,-315.81425934282737,-0.0,0.0,0.0,0.0,1.706214458474793,-315.81425934282737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3118.0,60.0,187080.0,40.0,0.0,68.0,130.56890140516035,-312.88728315902034,-0.0,0.0,0.0,0.0,1.7076777464870991,-312.88728315902034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3119.0,60.0,187140.0,40.0,0.0,68.0,129.98901091940155,-309.9874342797196,-0.0,0.0,0.0,0.0,1.7091274727014962,-309.9874342797196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3120.0,60.0,187200.0,40.0,0.0,68.0,129.41449487634387,-307.1144612882398,-0.0,0.0,0.0,0.0,1.7105637628091404,-307.1144612882398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3121.0,60.0,187260.0,40.0,0.0,68.0,128.84530346548848,-304.26811509803315,-0.0,0.0,0.0,0.0,1.7119867413362788,-304.26811509803315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3122.0,60.0,187320.0,40.0,0.0,68.0,128.2813873379818,-301.4481489310938,-0.0,0.0,0.0,0.0,1.7133965316550455,-301.4481489310938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3123.0,60.0,187380.0,40.0,0.0,68.0,127.72269760233696,-298.6543182965618,-0.0,0.0,0.0,0.0,1.7147932559941577,-298.6543182965618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3124.0,60.0,187440.0,40.0,0.0,68.0,127.16918582019483,-295.8863809695261,-0.0,0.0,0.0,0.0,1.716177035449513,-295.8863809695261,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3125.0,60.0,187500.0,40.0,2.120568146851976,68.0,126.62080400212449,-293.1440969700234,-1524.765357514025,0.0,0.0,0.0,1.7175479899946888,-1817.9094544840484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3126.0,60.0,187560.0,40.0,1.4754687055371738,68.0,123.25157663697615,-276.29565672332694,-1019.6498082208855,0.0,0.0,0.0,1.7259710584075596,-1295.9454649442123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3127.0,60.0,187620.0,40.0,0.0,68.0,120.84973263233668,-264.2847946447825,-0.0,0.0,0.0,0.0,1.7319756684191583,-264.2847946447825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3128.0,60.0,187680.0,40.0,1.0824109561142636,68.0,120.35991969907234,-261.83539511077385,-722.0383180473385,0.0,0.0,0.0,1.7332002007523193,-983.8737131581124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3129.0,60.0,187740.0,40.0,11.083527198663075,68.0,118.5364547129335,-252.716823541903,-7225.665555455261,0.0,0.0,0.0,1.7377588632176661,-7478.382378997164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3130.0,60.0,187800.0,40.0,20.209427855049533,68.0,104.6763746653761,-183.40694766019033,-10849.963043701147,0.0,0.0,0.0,1.7724090633365597,-11033.369991361338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3131.0,60.0,187860.0,40.0,0.01583280603173992,68.0,84.22764878796347,-81.14933820631063,-5.812732210410352,4265.1775,18235.36859619842,22500.54609619842,1.8235308780300914,22413.584025781696,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.9228099366403
3132.0,60.0,187920.0,40.0,0.544048032006348,68.0,125.76792488061847,-288.87911827936244,-387.33854651961127,0.0,0.0,0.0,1.7196801877984538,-676.2176647989737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3133.0,60.0,187980.0,40.0,0.0,68.0,124.51465505718602,-282.6119123461827,-0.0,0.0,0.0,0.0,1.722813362357035,-282.6119123461827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3134.0,60.0,188040.0,40.0,0.0,68.0,123.99087551115582,-279.99265652657937,-0.0,0.0,0.0,0.0,1.7241228112221105,-279.99265652657937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3135.0,60.0,188100.0,40.0,0.0,68.0,123.47195036992667,-277.39767604976527,-0.0,0.0,0.0,0.0,1.7254201240751832,-277.39767604976527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3136.0,60.0,188160.0,40.0,1.2297514337780129,68.0,122.9578346427269,-274.82674593112336,-846.8438100881341,0.0,0.0,0.0,1.7267054133931827,-1121.6705560192574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3137.0,60.0,188220.0,40.0,0.3252515304953352,68.0,120.87898350814505,-264.43106902160815,-218.3652893602359,0.0,0.0,0.0,1.7319025412296374,-482.796358381844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3138.0,60.0,188280.0,40.0,0.0,68.0,119.98419158193455,-259.9564976531305,-0.0,0.0,0.0,0.0,1.7341395210451636,-259.9564976531305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3139.0,60.0,188340.0,40.0,0.0,68.0,119.50240050951305,-257.5472129075971,-0.0,0.0,0.0,0.0,1.7353439987262174,-257.5472129075971,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3140.0,60.0,188400.0,40.0,0.0,68.0,119.0250746914391,-255.16025748653712,-0.0,0.0,0.0,0.0,1.7365373132714024,-255.16025748653712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3141.0,60.0,188460.0,40.0,0.0,68.0,118.55217274359929,-252.7954244410906,-0.0,0.0,0.0,0.0,1.7377195681410018,-252.7954244410906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3142.0,60.0,188520.0,40.0,17.200014366878904,68.0,118.08365366542938,-250.4525087404058,-11148.527473327491,0.0,0.0,0.0,1.7388908658364266,-11398.979982067896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3143.0,60.0,188580.0,40.0,0.0,68.0,96.95732353076303,-144.8064147463194,-0.0,0.0,17917.125683723814,17917.125683723814,1.7917066911730923,17772.319268977495,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6187613953969
3144.0,60.0,188640.0,40.0,0.6460345547321342,68.0,129.89569913329632,-309.52081155524303,-482.08457354621555,0.0,0.0,0.0,1.7093607521667593,-791.6053851014585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3145.0,60.0,188700.0,40.0,0.0,68.0,128.42857516884146,-302.18418871247866,-0.0,0.0,0.0,0.0,1.7130285620778962,-302.18418871247866,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3146.0,60.0,188760.0,40.0,0.0,68.0,127.8685212918929,-299.3835364388132,-0.0,0.0,0.0,0.0,1.7144286967702678,-299.3835364388132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3147.0,60.0,188820.0,40.0,5.503751238916995,68.0,127.31365801135024,-296.60884069580345,-3989.050660871106,0.0,0.0,0.0,1.7158158549716245,-4285.65950156691,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3148.0,60.0,188880.0,40.0,0.0,68.0,119.37081947515631,-256.88921777853864,-0.0,0.0,0.0,0.0,1.7356729513121092,-256.88921777853864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3149.0,60.0,188940.0,40.0,3.4208901093228814,68.0,118.89471315412028,-254.50836067639506,-2240.3485844372476,0.0,0.0,0.0,1.7368632171146994,-2494.8569451136427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3150.0,60.0,189000.0,40.0,0.453614930971434,68.0,114.27086334087811,-231.38595044847042,-279.6625966161921,0.0,0.0,0.0,1.7484228416478047,-511.04854706466256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3151.0,60.0,189060.0,40.0,0.40251575370106757,68.0,113.32371014496812,-226.649536933957,-244.99424721869943,0.0,0.0,0.0,1.7507907246375798,-471.6437841526564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3152.0,60.0,189120.0,40.0,3.9731890859411365,68.0,112.44958787212904,-222.2783279634436,-2389.481791443873,0.0,0.0,0.0,1.7529760303196773,-2611.760119407317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3153.0,60.0,189180.0,40.0,6.263371539539288,68.0,107.60907524714372,-198.07245555214237,-3515.1328439945464,0.0,0.0,0.0,1.7650773118821408,-3713.205299546689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3154.0,60.0,189240.0,40.0,0.8692957457122246,68.0,100.72719624223078,-163.65835563159104,-438.20704643103835,0.0,0.0,0.0,1.782282009394423,-601.8654020626294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3155.0,60.0,189300.0,40.0,0.0,68.0,99.61172738443723,-158.08024873622634,-0.0,0.0,17850.76536970598,17850.76536970598,1.785070681538907,17692.685120969752,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.51275616176633
3156.0,60.0,189360.0,40.0,0.11712581811291715,68.0,132.4025128250919,-322.05659383361075,-89.8390170158936,0.0,0.0,0.0,1.7030937179372703,-411.89561084950435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3157.0,60.0,189420.0,40.0,0.0,68.0,131.63912498955608,-318.2391327548113,-0.0,0.0,0.0,0.0,1.7050021875261099,-318.2391327548113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3158.0,60.0,189480.0,40.0,0.0,68.0,131.0493156389892,-315.289682770295,-0.0,0.0,0.0,0.0,1.706476710902527,-315.289682770295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3159.0,60.0,189540.0,40.0,0.0,68.0,130.4649726594649,-312.36756837815494,-0.0,0.0,0.0,0.0,1.7079375683513378,-312.36756837815494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3160.0,60.0,189600.0,40.0,2.3444476577243423,68.0,129.88604538848966,-309.4725362312877,-1749.2882824795802,0.0,0.0,0.0,1.7093848865287757,-2058.760818710868,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3161.0,60.0,189660.0,40.0,0.41005582127632967,68.0,126.07043550121698,-290.3918781981104,-292.97162121709334,0.0,0.0,0.0,1.7189239112469576,-583.3634994152037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3162.0,60.0,189720.0,40.0,2.1399068648408193,68.0,124.98925719433797,-284.9852475005489,-1509.6889550382193,0.0,0.0,0.0,1.721626857014155,-1794.6742025387682,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3163.0,60.0,189780.0,40.0,7.193720649429642,68.0,121.66309294572554,-268.3521522772536,-4876.497050399645,0.0,0.0,0.0,1.7299422676356861,-5144.849202676898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3164.0,60.0,189840.0,40.0,10.146627523864575,68.0,112.12787287166509,-220.66953301601674,-6075.099772350851,0.0,0.0,0.0,1.7537803178208373,-6295.769305366867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3165.0,60.0,189900.0,40.0,0.0,68.0,100.45959193722041,-162.32015115499067,-0.0,0.0,0.0,0.0,1.782951020156949,-162.32015115499067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3166.0,60.0,189960.0,40.0,0.0,68.0,100.15875544955188,-160.8157630454378,-0.0,0.0,0.0,0.0,1.7837031113761204,-160.8157630454378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3167.0,60.0,190020.0,40.0,0.9429845913927091,68.0,99.86070712362265,-159.32531765074847,-468.5705736783647,0.0,17844.540855808613,17844.540855808613,1.7844482321909434,17216.6449644795,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4090142634769
3168.0,60.0,190080.0,40.0,0.0,68.0,131.76922226297035,-318.8897080647628,-0.0,0.0,0.0,0.0,1.7046769443425742,-318.8897080647628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3169.0,60.0,190140.0,40.0,0.0848103976441281,68.0,131.1782071669072,-315.9342285284398,-64.19019871565804,0.0,0.0,0.0,1.706154482082732,-380.12442724409783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3170.0,60.0,190200.0,40.0,0.0,68.0,130.4737025397526,-312.41122374790217,-0.0,0.0,0.0,0.0,1.7079157436506185,-312.41122374790217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3171.0,60.0,190260.0,40.0,0.0,68.0,129.89469435998072,-309.51578700173724,-0.0,0.0,0.0,0.0,1.7093632641000482,-309.51578700173724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3172.0,60.0,190320.0,40.0,1.9475855234086752,68.0,129.32105244567117,-306.64718525160885,-1444.039063017172,0.0,0.0,0.0,1.710797368885822,-1750.686248268781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3173.0,60.0,190380.0,40.0,0.0,68.0,126.07641339013024,-290.4217717295469,-0.0,0.0,0.0,0.0,1.7189089665246744,-290.4217717295469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3174.0,60.0,190440.0,40.0,5.575553636407617,68.0,125.53815942025705,-287.7301338950796,-3958.9176801204326,0.0,0.0,0.0,1.7202546014493574,-4246.647814015512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3175.0,60.0,190500.0,40.0,0.6353742617745503,68.0,117.66762329985977,-248.37207248738898,-409.63608414774535,0.0,0.0,0.0,1.7399309417503506,-658.0081566351344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3176.0,60.0,190560.0,40.0,21.90644687569202,68.0,116.44810211724118,-242.27363283102423,-13901.677945190675,0.0,0.0,0.0,1.742979744706897,-14143.951578021699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3177.0,60.0,190620.0,40.0,0.18790149923920357,68.0,90.2343715101089,-111.18705839979052,-78.3537507336525,4265.1775,18085.200035559883,22350.377535559885,1.8085140712247278,22160.836726426438,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.42000059266473
3178.0,60.0,190680.0,40.0,0.9276181970327977,68.0,131.30621771735096,-316.5743687969204,-703.0693811356596,0.0,0.0,0.0,1.7058344557066225,-1019.64374993258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3179.0,60.0,190740.0,40.0,3.5222812128931413,68.0,129.41645823758066,-307.12427943670394,-2614.3881247556064,0.0,0.0,0.0,1.7105588544060484,-2921.5124041923104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3180.0,60.0,190800.0,40.0,0.9186496960026931,68.0,124.00186538448463,-280.04761340660906,-640.5712431870204,0.0,0.0,0.0,1.7240953365387885,-920.6188565936295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3181.0,60.0,190860.0,40.0,0.0,68.0,122.29563395648034,-271.5152897768263,-0.0,0.0,0.0,0.0,1.728360915108799,-271.5152897768263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3182.0,60.0,190920.0,40.0,0.0,68.0,121.79242036566271,-268.99887779349814,-0.0,0.0,0.0,0.0,1.7296189490858431,-268.99887779349814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3183.0,60.0,190980.0,40.0,0.0,68.0,121.29387057374622,-266.50578799314917,-0.0,0.0,0.0,0.0,1.7308653235656344,-266.50578799314917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3184.0,60.0,191040.0,40.0,0.7352710922718089,68.0,120.79994135650048,-264.03580422507656,-493.15916606857013,0.0,0.0,0.0,1.7321001466087487,-757.1949702936467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3185.0,60.0,191100.0,40.0,1.5768445419496004,68.0,119.39659202665716,-257.01809815582004,-1039.2482763097307,0.0,0.0,0.0,1.735608519933357,-1296.2663744655508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3186.0,60.0,191160.0,40.0,3.219660381294603,68.0,116.99415326349528,-245.0042618780483,-2057.767875406522,0.0,0.0,0.0,1.7416146168412618,-2302.7721372845704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3187.0,60.0,191220.0,40.0,0.0,68.0,112.72630434423087,-223.66209950516588,-0.0,0.0,0.0,0.0,1.7522842391394229,-223.66209950516588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3188.0,60.0,191280.0,40.0,0.030804926040588633,68.0,112.31177959199935,-221.58919234817387,-18.490889033162173,0.0,0.0,0.0,1.7533205510200016,-240.08008138133604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3189.0,60.0,191340.0,40.0,0.6421786431816869,68.0,111.86682652900612,-219.36412283461905,-383.10065836035943,0.0,0.0,0.0,1.7544329336774847,-602.4647811949785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3190.0,60.0,191400.0,40.0,0.0,68.0,110.75024681028943,-213.7804608751825,-0.0,0.0,0.0,0.0,1.7572243829742764,-213.7804608751825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3191.0,60.0,191460.0,40.0,0.0,68.0,110.35403621952646,-211.7991370462743,-0.0,0.0,0.0,0.0,1.7582149094511839,-211.7991370462743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3192.0,60.0,191520.0,40.0,0.0,68.0,109.96149772059796,-209.836176187017,-0.0,0.0,0.0,0.0,1.7591962556985052,-209.836176187017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3193.0,60.0,191580.0,40.0,1.1510263344070402,68.0,109.57259728044482,-207.89140810884794,-664.7403615494051,0.0,0.0,0.0,1.760168506798888,-872.631769658253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3194.0,60.0,191640.0,40.0,0.0,68.0,107.95530284876762,-199.80383026376276,-0.0,0.0,0.0,0.0,1.764211742878081,-199.80383026376276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3195.0,60.0,191700.0,40.0,0.0,68.0,107.5849958838494,-197.95204227346625,-0.0,0.0,0.0,0.0,1.7651375102903766,-197.95204227346625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3196.0,60.0,191760.0,40.0,0.3839680653274983,68.0,107.21812093517158,-196.1174167107192,-214.24467947206276,0.0,0.0,0.0,1.766054697662071,-410.36209618278195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3197.0,60.0,191820.0,40.0,0.7940687338799653,68.0,106.45757524315798,-192.31416829260314,-438.05754014191746,0.0,0.0,0.0,1.767956061892105,-630.3717084345205,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3198.0,60.0,191880.0,40.0,1.299657841105126,68.0,105.28927414596407,-186.4718640807131,-704.367718662317,0.0,0.0,0.0,1.77087681463509,-890.8395827430301,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3199.0,60.0,191940.0,40.0,0.5936577071905356,68.0,103.63823421505234,-178.21553566885729,-313.60487367008744,0.0,0.0,0.0,1.7750044144623691,-491.8204093389447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3200.0,60.0,192000.0,40.0,0.0,68.0,102.72671753978783,-173.65732912099332,-0.0,0.0,0.0,0.0,1.7772832061505304,-173.65732912099332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3201.0,60.0,192060.0,40.0,0.0,68.0,102.40486926291692,-172.0478677004154,-0.0,0.0,0.0,0.0,1.7780878268427078,-172.0478677004154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3202.0,60.0,192120.0,40.0,0.22751404863422137,68.0,102.08600388568823,-170.45332281735097,-117.25476451537548,0.0,0.0,0.0,1.7788849902857795,-287.70808733272645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3203.0,60.0,192180.0,40.0,0.0,68.0,101.55277933007304,-167.78683549260543,-0.0,0.0,0.0,0.0,1.7802180516748174,-167.78683549260543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3204.0,60.0,192240.0,40.0,1.4738084021227273,68.0,101.24181114831958,-166.23178198594894,-749.2342569920742,0.0,0.0,0.0,1.780995472129201,-915.4660389780231,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3205.0,60.0,192300.0,40.0,1.843581827454073,68.0,99.54512970866884,-157.74721482692138,-911.2493602602833,0.0,17852.43031706157,17852.43031706157,1.7852371757283279,16783.433741974368,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.54050528435954
3206.0,60.0,192360.0,40.0,1.1947848713513511,68.0,130.6507516664263,-313.29659042346344,-899.0621130416027,0.0,0.0,0.0,1.7074731208339342,-1212.3587034650661,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3207.0,60.0,192420.0,40.0,0.3550854652976819,68.0,128.403823410448,-302.06041299861425,-260.5748619419225,0.0,0.0,0.0,1.71309044147388,-562.6352749405368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3208.0,60.0,192480.0,40.0,1.302915470907954,68.0,127.36106181401557,-296.8458921174245,-944.8496731085559,0.0,0.0,0.0,1.715697345464961,-1241.6955652259803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3209.0,60.0,192540.0,40.0,0.613107112073675,68.0,125.05976200657821,-285.3378197633834,-432.90149885028853,0.0,0.0,0.0,1.7214505949835543,-718.2393186136719,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3210.0,60.0,192600.0,40.0,0.8447079880205828,68.0,123.7286112382989,-278.68115586153635,-587.0959185961042,0.0,0.0,0.0,1.7247784719042527,-865.7770744576405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3211.0,60.0,192660.0,40.0,0.9626477364855245,68.0,122.12402097436376,-270.6571075405493,-656.2452478011064,0.0,0.0,0.0,1.7287899475640907,-926.9023553416557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3212.0,60.0,192720.0,40.0,3.319784310764643,68.0,120.40614400709539,-262.06654825280503,-2215.785294602069,0.0,0.0,0.0,1.7330846399822615,-2477.851842854874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3213.0,60.0,192780.0,40.0,0.441684601321535,68.0,115.81381064575133,-239.10174183104854,-277.9643867496263,0.0,0.0,0.0,1.7445654733856217,-517.0661285806749,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3214.0,60.0,192840.0,40.0,0.0,68.0,114.85550474899271,-234.30955718758693,-0.0,0.0,0.0,0.0,1.7469612381275184,-234.30955718758693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3215.0,60.0,192900.0,40.0,0.0,68.0,114.42124650249701,-232.13796906818558,-0.0,0.0,0.0,0.0,1.7480468837437575,-232.13796906818558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3216.0,60.0,192960.0,40.0,0.0,68.0,113.99101297466905,-229.98650729367998,-0.0,0.0,0.0,0.0,1.7491224675633275,-229.98650729367998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3217.0,60.0,193020.0,40.0,0.0,68.0,113.5647668642935,-227.85498533249202,-0.0,0.0,0.0,0.0,1.7501880828392662,-227.85498533249202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3218.0,60.0,193080.0,40.0,0.0,68.0,113.14247121586386,-225.74321838182394,-0.0,0.0,0.0,0.0,1.7512438219603403,-225.74321838182394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3219.0,60.0,193140.0,40.0,0.0,68.0,112.72408941637839,-223.65102335163607,-0.0,0.0,0.0,0.0,1.7522897764590541,-223.65102335163607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3220.0,60.0,193200.0,40.0,8.180924655093776,68.0,112.30958519216574,-221.57821884877265,-4910.512663257052,0.0,0.0,0.0,1.7533260370195856,-5132.090882105825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3221.0,60.0,193260.0,40.0,18.175510370879095,68.0,102.79801078576787,-174.01384409155096,-9474.604148463357,0.0,0.0,0.0,1.7771049730355803,-9648.617992554908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3222.0,60.0,193320.0,40.0,0.019965530237664706,68.0,84.91571874080738,-84.5901583794922,-7.444024167500589,4265.1775,18218.166790951735,22483.344290951733,1.8218107031479815,22391.31010840474,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,303.6361131825289
3223.0,60.0,193380.0,40.0,5.71704297583149,68.0,126.41471340892807,-292.11350310723043,-4100.980678055845,0.0,0.0,0.0,1.71806321647768,-4393.0941811630755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3224.0,60.0,193440.0,40.0,2.9931425147090502,68.0,118.27276052104378,-251.39817230411117,-1944.7627110686624,0.0,0.0,0.0,1.7384180986973905,-2196.1608833727737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3225.0,60.0,193500.0,40.0,1.0828546578888139,68.0,114.20249985526824,-231.04408628273669,-666.9868597249514,0.0,0.0,0.0,1.7485937503618294,-898.030946007688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3226.0,60.0,193560.0,40.0,0.0,68.0,112.53813179195461,-222.7211080969012,-0.0,0.0,0.0,0.0,1.7527546705201136,-222.7211080969012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3227.0,60.0,193620.0,40.0,0.07273092694613831,68.0,112.1253510286744,-220.65692207696893,-43.54473327749875,0.0,0.0,0.0,1.753786622428314,-264.2016553544677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3228.0,60.0,193680.0,40.0,0.0,68.0,111.63569218183684,-218.20829308043764,-0.0,0.0,0.0,0.0,1.7550107695454078,-218.20829308043764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3229.0,60.0,193740.0,40.0,8.184210910817544,68.0,111.23127525637585,-216.18593196766003,-4839.22822637432,0.0,0.0,0.0,1.7560218118590605,-5055.41415834198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3230.0,60.0,193800.0,40.0,7.323808284543618,68.0,101.86180986169903,-169.3321994239221,-3760.86861134589,0.0,0.0,0.0,1.7794454753457525,-3930.200810769812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3231.0,60.0,193860.0,40.0,0.8572967138520726,68.0,94.57776164383439,-132.90697848982074,-388.39662871637546,4265.1775,17976.614926034432,22241.79242603443,1.7976555958904141,21720.488818828235,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.61024876724053
3232.0,60.0,193920.0,40.0,0.0,68.0,134.83348787502035,-334.21313105446006,-0.0,0.0,0.0,0.0,1.697016280312449,-334.21313105446006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3233.0,60.0,193980.0,40.0,1.0309367792795996,68.0,134.21407307184458,-331.11563356670393,-806.2623601816005,0.0,0.0,0.0,1.6985648173203884,-1137.3779937483043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3234.0,60.0,194040.0,40.0,0.034217612915167825,68.0,132.10611051540258,-320.57437964544386,-26.161745978036233,0.0,0.0,0.0,1.7038347237114935,-346.73612562348006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3235.0,60.0,194100.0,40.0,0.6146462324228142,68.0,131.46348618664155,-317.360818662234,-466.66104249226515,0.0,0.0,0.0,1.7054412845333962,-784.0218611544992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3236.0,60.0,194160.0,40.0,0.10902563668462054,68.0,130.01041716664133,-310.0944801506086,-81.46104524052821,0.0,0.0,0.0,1.7090739570833966,-391.5555253911368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3237.0,60.0,194220.0,40.0,0.0,68.0,129.2847266830648,-306.46553160394467,-0.0,0.0,0.0,0.0,1.710888183292338,-306.46553160394467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3238.0,60.0,194280.0,40.0,0.0,68.0,128.71673796778097,-303.625199713836,-0.0,0.0,0.0,0.0,1.7123081550805477,-303.625199713836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3239.0,60.0,194340.0,40.0,0.0,68.0,128.15401338922663,-300.811192106278,-0.0,0.0,0.0,0.0,1.7137149665269336,-300.811192106278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3240.0,60.0,194400.0,40.0,0.0,68.0,127.5965041592221,-298.02326480701737,-0.0,0.0,0.0,0.0,1.7151087396019449,-298.02326480701737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3241.0,60.0,194460.0,40.0,0.0,68.0,127.04416194175802,-295.26117610296166,-0.0,0.0,0.0,0.0,1.716489595145605,-295.26117610296166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3242.0,60.0,194520.0,40.0,0.0,68.0,126.49693884880463,-292.5246865212229,-0.0,0.0,0.0,0.0,1.7178576528779885,-292.5246865212229,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3243.0,60.0,194580.0,40.0,0.0,68.0,125.9547874361599,-289.8135588083549,-0.0,0.0,0.0,0.0,1.7192130314096001,-289.8135588083549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3244.0,60.0,194640.0,40.0,3.269062041453303,68.0,125.41766069933611,-287.12755790978383,-2317.925154312086,0.0,0.0,0.0,1.7205558482516596,-2605.0527122218696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3245.0,60.0,194700.0,40.0,0.0,68.0,120.58957926545476,-262.98384995276587,-0.0,0.0,0.0,0.0,1.732626051836363,-262.98384995276587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3246.0,60.0,194760.0,40.0,43.161159775793,68.0,120.10217744152597,-260.5465076138247,-28698.94950104139,0.0,0.0,0.0,1.733844556396185,-28959.496008655213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3247.0,60.0,194820.0,40.0,0.0,68.0,66.43001781190499,7.8509842814754665,-0.0,4265.1775,18680.31083010529,22945.48833010529,1.8680249554702375,22953.339314386765,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,311.3385138350881
3248.0,60.0,194880.0,40.0,0.3685587320861786,68.0,108.9706508169277,-204.88126426186776,-211.0083305757597,0.0,17616.791516409587,17616.791516409587,1.7616733729576808,17200.90192157196,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.61319194015977
3249.0,60.0,194940.0,40.0,0.0,68.0,140.84998854546214,-364.2997476742574,-0.0,0.0,0.0,0.0,1.6819750286363446,-364.2997476742574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3250.0,60.0,195000.0,40.0,1.2407733675367891,68.0,140.1748126306479,-360.92340650641944,-1031.7621078461714,0.0,0.0,0.0,1.6836629684233801,-1392.6855143525909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3251.0,60.0,195060.0,40.0,1.4149210659622966,68.0,137.59367519587164,-348.0159547006478,-1146.2582062686902,0.0,0.0,0.0,1.6901158120103208,-1494.274160969338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3252.0,60.0,195120.0,40.0,0.2434481904260844,68.0,134.8242581703131,-334.1669762209029,-191.62606290779533,0.0,0.0,0.0,1.6970393545742173,-525.7930391286982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3253.0,60.0,195180.0,40.0,0.3359080066634605,68.0,133.8497782304749,-329.2939103044252,-261.68701824475045,0.0,0.0,0.0,1.6994755544238127,-590.9809285491756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3254.0,60.0,195240.0,40.0,0.0,68.0,132.75448214087191,-323.81668104141767,-0.0,0.0,0.0,0.0,1.7022137946478202,-323.81668104141767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3255.0,60.0,195300.0,40.0,0.0,68.0,132.1543356262228,-320.8155381693386,-0.0,0.0,0.0,0.0,1.703714160934443,-320.8155381693386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3256.0,60.0,195360.0,40.0,1.7164846468808306,68.0,131.5597512877681,-317.8422099808937,-1304.5871599121738,0.0,0.0,0.0,1.7052006217805797,-1622.4293698930674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3257.0,60.0,195420.0,40.0,0.4092743336347023,68.0,128.5528174618942,-302.80548511778056,-300.84684813603667,0.0,0.0,0.0,1.7127179563452646,-603.6523332538172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3258.0,60.0,195480.0,40.0,4.579826739882659,68.0,127.43403679038289,-297.2108168896578,-3323.9780767556135,0.0,0.0,0.0,1.7155149080240428,-3621.1888936452715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3259.0,60.0,195540.0,40.0,1.3388133299624891,68.0,120.72269663823896,-263.6495278243016,-897.1070334712632,0.0,0.0,0.0,1.7322932584044026,-1160.7565612955648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3260.0,60.0,195600.0,40.0,0.0,68.0,118.5714053509056,-252.89160062627195,-0.0,0.0,0.0,0.0,1.737671486622736,-252.89160062627195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3261.0,60.0,195660.0,40.0,0.7226623282956622,68.0,118.10270802434484,-250.5477935617708,-468.52209919515667,0.0,0.0,0.0,1.7388432299391379,-719.0698927569274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3262.0,60.0,195720.0,40.0,0.5123200154352217,68.0,116.77001790924858,-243.88343187344233,-326.4837254819066,0.0,0.0,0.0,1.7421749552268786,-570.3671573553489,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3263.0,60.0,195780.0,40.0,2.238540338027315,68.0,115.71292640779703,-238.59725167031053,-1406.900971470952,0.0,0.0,0.0,1.7448176839805074,-1645.4982231412625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3264.0,60.0,195840.0,40.0,1.6285439093623157,68.0,112.66323786085893,-223.34672397199384,-982.2969395304577,0.0,0.0,0.0,1.7524419053478528,-1205.6436635024515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3265.0,60.0,195900.0,40.0,0.28397295250168314,68.0,110.42875494221266,-212.17278174223932,-166.0181461666062,0.0,0.0,0.0,1.7580281126444683,-378.19092790884554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3266.0,60.0,195960.0,40.0,0.0,68.0,109.72783377123885,-208.6676966924873,-0.0,0.0,0.0,0.0,1.7597804155719028,-208.6676966924873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3267.0,60.0,196020.0,40.0,0.0,68.0,109.34109893569209,-206.733758117897,-0.0,0.0,0.0,0.0,1.76074725266077,-206.733758117897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3268.0,60.0,196080.0,40.0,0.7933025133961717,68.0,108.95794837039153,-204.81774334497587,-454.1002431301394,0.0,0.0,0.0,1.761705129074021,-658.9179864751153,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3269.0,60.0,196140.0,40.0,0.0,68.0,107.73674095219782,-198.7108713579162,-0.0,0.0,0.0,0.0,1.7647581476195056,-198.7108713579162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3270.0,60.0,196200.0,40.0,0.0,68.0,107.3684596256003,-196.86921294408003,-0.0,0.0,0.0,0.0,1.7656788509359993,-196.86921294408003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3271.0,60.0,196260.0,40.0,0.07320411341925555,68.0,107.00359154156546,-195.04462307656985,-40.715721956740694,0.0,0.0,0.0,1.7665910211460862,-235.76034503331056,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3272.0,60.0,196320.0,40.0,0.8974798732711358,68.0,106.56664447352323,-192.8595890111842,-495.91809556068756,0.0,0.0,0.0,1.767683388816192,-688.7776845718718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
