Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
3273.0,60.0,196380.0,40.0,0.8185276749273828,68.0,105.29009650374456,-186.47597643183232,-443.61809296330995,0.0,0.0,0.0,1.7708747587406386,-630.0940693951422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3274.0,60.0,196440.0,40.0,0.0,68.0,104.12230996960923,-180.6362453870236,-0.0,0.0,0.0,0.0,1.773794225075977,-180.6362453870236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3275.0,60.0,196500.0,40.0,2.0402676676320093,68.0,103.78752729955137,-178.96210315772612,-1080.3176878177785,0.0,0.0,0.0,1.7746311817511216,-1259.2797909755045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3276.0,60.0,196560.0,40.0,0.265196256760604,68.0,101.45363772014043,-167.29105966334873,-135.28310351855777,0.0,0.0,0.0,1.780465905699649,-302.5741631819065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3277.0,60.0,196620.0,40.0,0.13620785701067611,68.0,100.89286108296261,-164.4867930944115,-68.84891689176493,0.0,0.0,0.0,1.7818678472925935,-233.33570998617643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3278.0,60.0,196680.0,40.0,0.15668016146869285,68.0,100.46040771879059,-162.32423062056245,-78.63459498262687,0.0,0.0,0.0,1.7829489807030234,-240.95882560318933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3279.0,60.0,196740.0,40.0,0.05481071875954602,68.0,100.01382603283601,-160.0910168787693,-27.305201419099067,0.0,0.0,0.0,1.78406543491791,-187.39621829786836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3280.0,60.0,196800.0,40.0,0.27004739616235446,68.0,99.66651474884597,-158.35422301444308,-133.7516772687167,0.0,17849.39568110289,17849.39568110289,1.784933713127885,17557.28978081973,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.48992801838153
3281.0,60.0,196860.0,40.0,0.3386780416129652,68.0,132.20636487255084,-321.0757199715245,-259.22477899401133,0.0,0.0,0.0,1.7035840878186228,-580.3004989655358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3282.0,60.0,196920.0,40.0,0.012631378453688561,68.0,131.13086338577364,-315.69747725551207,-9.555310510575609,0.0,0.0,0.0,1.706272841535566,-325.2527877660877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3283.0,60.0,196980.0,40.0,0.19084138131961143,68.0,130.5280552588731,-312.6830245025263,-143.4116110107311,0.0,0.0,0.0,1.7077798618528173,-456.09463551325734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3284.0,60.0,197040.0,40.0,0.0,68.0,129.68275104238518,-308.455925515649,-0.0,0.0,0.0,0.0,1.709893122394037,-308.455925515649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3285.0,60.0,197100.0,40.0,0.0,68.0,129.1110734252046,-305.59714659408564,-0.0,0.0,0.0,0.0,1.7113223164369886,-305.59714659408564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3286.0,60.0,197160.0,40.0,0.0,68.0,128.54469413360877,-302.7648629227227,-0.0,0.0,0.0,0.0,1.7127382646659781,-302.7648629227227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3287.0,60.0,197220.0,40.0,0.0,68.0,127.98356406255463,-299.9588289427738,-0.0,0.0,0.0,0.0,1.7141410898436134,-299.9588289427738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3288.0,60.0,197280.0,40.0,0.0,68.0,127.42763456210618,-297.1788013712984,-0.0,0.0,0.0,0.0,1.7155309135947345,-297.1788013712984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3289.0,60.0,197340.0,40.0,0.0,68.0,126.87685743321649,-294.4245391801101,-0.0,0.0,0.0,0.0,1.7169078564169589,-294.4245391801101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3290.0,60.0,197400.0,40.0,10.303640700213522,68.0,126.33118492354886,-291.6958035748788,-7383.9199528229865,0.0,0.0,0.0,1.7182720376911278,-7675.615756397865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3291.0,60.0,197460.0,40.0,0.0,68.0,112.10556186678384,-220.55796273836975,-0.0,0.0,0.0,0.0,1.7538360953330403,-220.55796273836975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3292.0,60.0,197520.0,40.0,2.3767920857930167,68.0,111.69679017475787,-218.51382481556814,-1414.5538267413244,0.0,0.0,0.0,1.7548580245631054,-1633.0676515568925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3293.0,60.0,197580.0,40.0,0.0,68.0,108.67013986101844,-203.37850403366573,-0.0,0.0,0.0,0.0,1.7624246503474539,-203.37850403366573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3294.0,60.0,197640.0,40.0,0.8993424665268825,68.0,108.29320776487748,-201.49358585788883,-509.83680695562623,0.0,0.0,0.0,1.7633669805878063,-711.3303928135151,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3295.0,60.0,197700.0,40.0,0.28904164890256795,68.0,106.9748616727674,-194.9009540909898,-160.69443006361234,0.0,0.0,0.0,1.7666628458180815,-355.59538415460213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3296.0,60.0,197760.0,40.0,0.16662003541598536,68.0,106.31581801343721,-191.60528522962161,-91.72187535212241,0.0,0.0,0.0,1.768310454966407,-283.327160581744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3297.0,60.0,197820.0,40.0,0.0,68.0,105.79071286017053,-188.97940046756534,-0.0,0.0,0.0,0.0,1.7696232178495737,-188.97940046756534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3298.0,60.0,197880.0,40.0,2.0972838227604114,68.0,105.4404673812584,-187.22793362262394,-1139.2844549494973,0.0,0.0,0.0,1.770498831546854,-1326.5123885721214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3299.0,60.0,197940.0,40.0,0.0,68.0,102.98197208669824,-174.9337763640034,-0.0,0.0,0.0,0.0,1.7766450697832545,-174.9337763640034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3300.0,60.0,198000.0,40.0,1.8362488207069345,68.0,102.65775810290462,-173.3124847914622,-955.0694510143446,0.0,0.0,0.0,1.7774556047427383,-1128.3819358058067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3301.0,60.0,198060.0,40.0,2.9672637279830716,68.0,100.5664684145879,-162.85460660947567,-1491.8218749842558,0.0,0.0,0.0,1.7826838289635303,-1654.6764815937315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3302.0,60.0,198120.0,40.0,0.0,68.0,97.49976931772049,-147.5190145320043,-0.0,0.0,17903.56449456629,17903.56449456629,1.7903505767056989,17756.045480034285,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.3927415761048
3303.0,60.0,198180.0,40.0,0.0,68.0,130.40798384985123,-312.08258536886376,-0.0,0.0,0.0,0.0,1.708080040375372,-312.08258536886376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3304.0,60.0,198240.0,40.0,0.0,68.0,129.82958475290093,-309.19019445321493,-0.0,0.0,0.0,0.0,1.7095260381177477,-309.19019445321493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3305.0,60.0,198300.0,40.0,0.10591686167067423,68.0,129.25654627641478,-306.3246103047525,-78.47543910128383,0.0,0.0,0.0,1.7109586343089631,-384.80004940603635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3306.0,60.0,198360.0,40.0,0.024000067534769638,68.0,128.54337607238105,-302.7582717154725,-17.639940390948208,0.0,0.0,0.0,1.7127415598190474,-320.3982121064207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3307.0,60.0,198420.0,40.0,0.34831829758776567,68.0,127.94956518630481,-299.7888113177018,-254.29543151043876,0.0,0.0,0.0,1.714226087034238,-554.0842428281405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3308.0,60.0,198480.0,40.0,0.0,68.0,126.92265166818137,-294.65354166282475,-0.0,0.0,0.0,0.0,1.7167933708295466,-294.65354166282475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3309.0,60.0,198540.0,40.0,0.0,68.0,126.37655473614797,-291.92268365560204,-0.0,0.0,0.0,0.0,1.71815861315963,-291.92268365560204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3310.0,60.0,198600.0,40.0,1.0394806624824466,68.0,125.83551904712948,-289.2171353236459,-740.6482899548231,0.0,0.0,0.0,1.7195112023821764,-1029.865425278469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3311.0,60.0,198660.0,40.0,0.1726849138655381,68.0,123.92681519793082,-279.67231116469594,-120.30501002870268,0.0,0.0,0.0,1.724282962005173,-399.9773211933986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3312.0,60.0,198720.0,40.0,0.0,68.0,123.18551615650745,-275.96530915778175,-0.0,0.0,0.0,0.0,1.7261362096087314,-275.96530915778175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3313.0,60.0,198780.0,40.0,3.8539506748629413,68.0,122.67405511033014,-273.4076542591632,-2644.86776928031,0.0,0.0,0.0,1.7274148622241747,-2918.275423539473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3314.0,60.0,198840.0,40.0,3.345583899109358,68.0,117.26546152401228,-246.36098866444448,-2145.7834964169833,0.0,0.0,0.0,1.7409363461899692,-2392.144485081428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3315.0,60.0,198900.0,40.0,0.0,68.0,112.83197412416129,-224.19052064748936,-0.0,0.0,0.0,0.0,1.7520200646895967,-224.19052064748936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3316.0,60.0,198960.0,40.0,0.0,68.0,112.41647002118783,-222.11271606724037,-0.0,0.0,0.0,0.0,1.7530588249470305,-222.11271606724037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3317.0,60.0,199020.0,40.0,0.02125274248254304,68.0,112.00481682290818,-220.054168643187,-12.702965017627033,0.0,0.0,0.0,1.7540879579427295,-232.75713366081405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3318.0,60.0,199080.0,40.0,0.06428332225738191,68.0,111.57343576472117,-217.89696843236044,-38.19255838535465,0.0,0.0,0.0,1.7551664105881972,-256.08952681771507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3319.0,60.0,199140.0,40.0,0.3203231011070501,68.0,111.09881155307306,-215.52352289042193,-189.0510848803311,0.0,0.0,0.0,1.7563529711173174,-404.574607770753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3320.0,60.0,199200.0,40.0,0.0,68.0,110.34899211823644,-211.77391309135146,-0.0,0.0,0.0,0.0,1.758227519704409,-211.77391309135146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3321.0,60.0,199260.0,40.0,0.6773341366865441,68.0,109.95650036819247,-209.81118600847736,-393.3323000063578,0.0,0.0,0.0,1.759208749079519,-603.1434860148352,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3322.0,60.0,199320.0,40.0,14.842092488168701,68.0,108.83866277007684,-204.22123379207872,-8481.177082255937,0.0,0.0,0.0,1.7620033430748079,-8685.398316048017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3323.0,60.0,199380.0,40.0,0.0,68.0,92.74155649701027,-123.72469740752854,-0.0,4265.1775,18022.52020528414,22287.69770528414,1.8022461087574744,22163.97300787661,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.3753367547357
3324.0,60.0,199440.0,40.0,2.102178855240935,68.0,133.81921533989305,-329.1410749567543,-1637.1558792921728,0.0,0.0,0.0,1.6995519616502675,-1966.2969542489272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3325.0,60.0,199500.0,40.0,0.5194955796171972,68.0,130.17497360391312,-310.9173748383528,-388.8628480270145,0.0,0.0,0.0,1.7086625659902173,-699.7802228653673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3326.0,60.0,199560.0,40.0,0.0,68.0,128.878034050267,-304.43179039866277,-0.0,0.0,0.0,0.0,1.7119049148743326,-304.43179039866277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3327.0,60.0,199620.0,40.0,0.6962969009137251,68.0,128.31381457470275,-301.6103072840472,-510.44820188337997,0.0,0.0,0.0,1.713315463563243,-812.0585091674272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3328.0,60.0,199680.0,40.0,12.890334259684524,68.0,126.80878375788191,-294.0841242638858,-9288.73179196299,0.0,0.0,0.0,1.7170780406052952,-9582.815916226875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3329.0,60.0,199740.0,40.0,3.3543367515350573,68.0,109.04844616763926,-205.27029420134076,-1922.6009061243162,0.0,0.0,0.0,1.7614788845809017,-2127.871200325657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3330.0,60.0,199800.0,40.0,0.5187637102385303,68.0,105.10475036916893,-185.54911904439203,-280.35663453970056,0.0,0.0,0.0,1.7713381240770776,-465.9057535840926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3331.0,60.0,199860.0,40.0,0.07860496592276617,68.0,104.24126269067996,-181.23109031612316,-41.917234729930776,0.0,0.0,0.0,1.7734968432733,-223.14832504605394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3332.0,60.0,199920.0,40.0,0.2471418884245455,68.0,103.82769014372076,-179.1629448364816,-130.94353500355703,0.0,0.0,0.0,1.7745307746406982,-310.1064798400387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3333.0,60.0,199980.0,40.0,2.824131260697316,68.0,103.25295346725443,-176.28886852711938,-1482.8398854157163,0.0,0.0,0.0,1.7759676163318638,-1659.1287539428356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3334.0,60.0,200040.0,40.0,0.0,68.0,100.17800273948279,-160.91201265378015,-0.0,0.0,0.0,0.0,1.783654993151293,-160.91201265378015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3335.0,60.0,200100.0,40.0,0.0,68.0,99.87977602908369,-159.4206752147863,-0.0,0.0,17844.064131608327,17844.064131608327,1.7844005599272907,17684.64345639354,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.40106886013876
3336.0,60.0,200160.0,40.0,0.0,68.0,132.65565742911923,-323.3224899197126,-0.0,0.0,0.0,0.0,1.702460856427202,-323.3224899197126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3337.0,60.0,200220.0,40.0,0.01750761324612869,68.0,132.0564268249115,-320.3259272260159,-13.378567993558997,0.0,0.0,0.0,1.7039589329377212,-333.7044952195749,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3338.0,60.0,200280.0,40.0,0.0,68.0,131.43795470332506,-317.2331437906842,-0.0,0.0,0.0,0.0,1.7055051132416874,-317.2331437906842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3339.0,60.0,200340.0,40.0,0.0,68.0,130.85000980510407,-314.293017342557,-0.0,0.0,0.0,0.0,1.7069749754872399,-314.293017342557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3340.0,60.0,200400.0,40.0,0.0,68.0,130.26751399812443,-311.38014007598656,-0.0,0.0,0.0,0.0,1.708431215004689,-311.38014007598656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3341.0,60.0,200460.0,40.0,0.46758533458690005,68.0,129.69041678004243,-308.49425944472756,-348.1252270851084,0.0,0.0,0.0,1.709873958049894,-656.619486529836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3342.0,60.0,200520.0,40.0,7.557214501904394,68.0,128.47346929288946,-302.40869002523505,-5550.13285475244,0.0,0.0,0.0,1.7129163267677763,-5852.541544777675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3343.0,60.0,200580.0,40.0,33.52843050980474,68.0,117.62664571776874,-248.16715656201794,-21604.917736827614,0.0,0.0,0.0,1.740033385705578,-21853.08489338963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3344.0,60.0,200640.0,40.0,20.53328911998461,68.0,77.12517219602243,-45.63209953589202,-6327.841191807834,4265.1775,18412.9310934398,22678.1085934398,1.841287069509944,16304.635302096076,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.8821848906634
3345.0,60.0,200700.0,40.0,4.9105944853428865,68.0,107.34341178055487,-196.74395659453185,-2745.0974037450223,0.0,17657.47262576162,17657.47262576162,1.7657414705486127,14715.631265422066,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.2912104293603
3346.0,60.0,200760.0,40.0,1.3579239947811867,68.0,134.61666647021931,-333.12887579736963,-1066.5265658275891,0.0,0.0,0.0,1.6975583338244518,-1399.6554416249587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3347.0,60.0,200820.0,40.0,0.9790255800519381,68.0,132.02261130203163,-320.15682649314584,-747.8545916200297,0.0,0.0,0.0,1.7040434717449209,-1068.0114181131755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3348.0,60.0,200880.0,40.0,0.02161915427055881,68.0,130.04320947466226,-310.25846410964834,-16.15913983986018,0.0,0.0,0.0,1.7089919763133443,-326.41760394950853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3349.0,60.0,200940.0,40.0,4.991836757361738,68.0,129.43824253256284,-307.23321580476284,-3706.05793035505,0.0,0.0,0.0,1.7105043936685929,-4013.291146159813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3350.0,60.0,201000.0,40.0,1.9791971279013172,68.0,122.00019861866129,-270.0379111090949,-1347.2014098143195,0.0,0.0,0.0,1.7290995034533467,-1617.2393209234144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3351.0,60.0,201060.0,40.0,0.26826018449841293,68.0,119.00288378397083,-255.04928777806137,-175.9250712153238,0.0,0.0,0.0,1.7365927905400729,-430.9743589933852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3352.0,60.0,201120.0,40.0,0.08733968859853801,68.0,118.20413629937188,-251.0550042798113,-56.69828666296415,0.0,0.0,0.0,1.7385896592515704,-307.75329094277544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3353.0,60.0,201180.0,40.0,3.0722922319072805,68.0,117.6337609118622,-248.20273739689046,-1979.8930027629117,0.0,0.0,0.0,1.7400155977203444,-2228.095740159802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3354.0,60.0,201240.0,40.0,1.042855658561123,68.0,113.50431369357517,-227.55267814921697,-636.3053887061276,0.0,0.0,0.0,1.7503392157660622,-863.8580668553445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3355.0,60.0,201300.0,40.0,0.0,68.0,111.90328002752868,-219.54641524919268,-0.0,0.0,0.0,0.0,1.7543417999311783,-219.54641524919268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3356.0,60.0,201360.0,40.0,3.3917393798336053,68.0,111.49638308975587,-217.51165237935973,-2012.9598749421039,0.0,0.0,0.0,1.7553590422756105,-2230.471527321464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3357.0,60.0,201420.0,40.0,1.676597288644801,68.0,107.36253269995824,-196.8395742638414,-937.5096337095972,0.0,0.0,0.0,1.7656936682501043,-1134.3492079734385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3358.0,60.0,201480.0,40.0,0.01848175333567375,68.0,105.26018355175869,-186.32639122148123,-10.011981371967492,0.0,0.0,0.0,1.7709495411206033,-196.33837259344872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3359.0,60.0,201540.0,40.0,0.0,68.0,104.896299302112,-184.50672119852442,-0.0,0.0,0.0,0.0,1.77185925174472,-184.50672119852442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3360.0,60.0,201600.0,40.0,0.0,68.0,104.55434327532392,-182.79670728140692,-0.0,0.0,0.0,0.0,1.7727141418116903,-182.79670728140692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3361.0,60.0,201660.0,40.0,0.0,68.0,104.2155565074173,-181.10254182540638,-0.0,0.0,0.0,0.0,1.7735611087314567,-181.10254182540638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3362.0,60.0,201720.0,40.0,0.0,68.0,103.87990962560423,-179.42407794650202,-0.0,0.0,0.0,0.0,1.7744002259359895,-179.42407794650202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3363.0,60.0,201780.0,40.0,0.0,68.0,103.54737352932464,-177.7611701219986,-0.0,0.0,0.0,0.0,1.7752315661766884,-177.7611701219986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3364.0,60.0,201840.0,40.0,1.1292171994411846,68.0,103.2179193877234,-176.11367417790967,-592.5789975975468,0.0,0.0,0.0,1.7760552015306916,-768.6926717754566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3365.0,60.0,201900.0,40.0,13.246976975081271,68.0,101.79326076198898,-168.98940706078966,-6794.953151094027,0.0,0.0,0.0,1.7796168480950276,-6963.942558154817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3366.0,60.0,201960.0,40.0,15.816494981989036,68.0,88.88661913669665,-104.44737512235166,-6418.430217773816,4265.1775,18118.893955418433,22384.07145541843,1.8118834521582583,15861.193862522265,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,301.9815659236405
3367.0,60.0,202020.0,40.0,2.6679253353188415,68.0,118.28300533938565,-251.4494033998386,-1733.683171719894,0.0,0.0,0.0,1.738392486651536,-1985.1325751197326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3368.0,60.0,202080.0,40.0,3.568387075354429,68.0,114.60385455492646,-233.05113417296553,-2209.844916680213,0.0,0.0,0.0,1.747590363612684,-2442.8960508531786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3369.0,60.0,202140.0,40.0,1.035049369921131,68.0,110.07630660447954,-210.4102990971767,-602.0892063733573,0.0,0.0,0.0,1.7589092334888012,-812.499505470534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3370.0,60.0,202200.0,40.0,0.0,68.0,108.57045846597708,-202.88002890983338,-0.0,0.0,0.0,0.0,1.7626738538350573,-202.88002890983338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3371.0,60.0,202260.0,40.0,0.00556547063285563,68.0,108.19445022004435,-200.99973061670113,-3.150500117799984,0.0,0.0,0.0,1.7636138744498893,-204.15023073450112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3372.0,60.0,202320.0,40.0,0.4171264237481965,68.0,107.81608784215175,-199.10766005433325,-234.81671436052048,0.0,0.0,0.0,1.7645597803946207,-433.92437441485373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3373.0,60.0,202380.0,40.0,0.0,68.0,107.01187293855615,-195.08603572322002,-0.0,0.0,0.0,0.0,1.7665703176536096,-195.08603572322002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3374.0,60.0,202440.0,40.0,17.183659424049246,68.0,106.65030971080809,-193.27797239655646,-9507.063629192347,0.0,0.0,0.0,1.7674742257229799,-9700.341601588903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3375.0,60.0,202500.0,40.0,4.433321184912955,68.0,88.67215557626348,-103.37491069907489,-1791.1763608496399,4265.1775,18124.255562016475,22389.433062016476,1.8124196110593414,20494.88179046776,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.0709260336079
3376.0,60.0,202560.0,40.0,2.160684512455516,68.0,126.65639973297934,-293.3220999598332,-1554.248915101535,0.0,0.0,0.0,1.7174590006675516,-1847.5710150613681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3377.0,60.0,202620.0,40.0,3.21709072779167,68.0,123.23219903494932,-276.1987554654152,-2222.7122870719936,0.0,0.0,0.0,1.7260195024126266,-2498.911042537409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3378.0,60.0,202680.0,40.0,0.011955234201115704,68.0,118.60083554936915,-253.03877173897,-7.800345212647748,0.0,0.0,0.0,1.7375979111265771,-260.83911695161777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3379.0,60.0,202740.0,40.0,0.0,68.0,118.11740867210263,-250.62130685086993,-0.0,0.0,0.0,0.0,1.7388064783197434,-250.62130685086993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3380.0,60.0,202800.0,40.0,0.2087144521563912,68.0,117.652919000602,-248.29854093829354,-134.53611430467333,0.0,0.0,0.0,1.739967702498495,-382.83465524296685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3381.0,60.0,202860.0,40.0,2.546824330984899,68.0,116.94339136511378,-244.75041768203573,-1626.6678637319046,0.0,0.0,0.0,1.7417415215872156,-1871.4182814139403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3382.0,60.0,202920.0,40.0,1.6042490902616138,68.0,113.474993272004,-227.4060559960314,-978.4529093327885,0.0,0.0,0.0,1.75041251681999,-1205.85896532882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3383.0,60.0,202980.0,40.0,0.0,68.0,111.24011132314016,-216.2301183423862,-0.0,0.0,0.0,0.0,1.7559997216921497,-216.2301183423862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3384.0,60.0,203040.0,40.0,0.0,68.0,110.83936065313762,-214.22609101338938,-0.0,0.0,0.0,0.0,1.757001598367156,-214.22609101338938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3385.0,60.0,203100.0,40.0,0.0,68.0,110.44232415256234,-212.24063707077434,-0.0,0.0,0.0,0.0,1.7579941896185942,-212.24063707077434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3386.0,60.0,203160.0,40.0,0.0,68.0,110.04896739837882,-210.27358437582996,-0.0,0.0,0.0,0.0,1.758977581504053,-210.27358437582996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3387.0,60.0,203220.0,40.0,0.0,68.0,109.65925628658533,-208.32476238523176,-0.0,0.0,0.0,0.0,1.7599518592835368,-208.32476238523176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3388.0,60.0,203280.0,40.0,0.0,68.0,109.27315702925705,-206.3940021362561,-0.0,0.0,0.0,0.0,1.7609171074268573,-206.3940021362561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3389.0,60.0,203340.0,40.0,0.0,68.0,108.89063615161669,-204.481136232131,-0.0,0.0,0.0,0.0,1.7618734096209583,-204.481136232131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3390.0,60.0,203400.0,40.0,0.0,68.0,108.5116604891322,-202.5859988275228,-0.0,0.0,0.0,0.0,1.7628208487771695,-202.5859988275228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3391.0,60.0,203460.0,40.0,0.6036853672953735,68.0,108.13619718464142,-200.70842561415742,-341.44213430499366,0.0,0.0,0.0,1.7637595070383965,-542.1505599191511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3392.0,60.0,203520.0,40.0,0.3436312801327306,68.0,107.13140098975694,-195.68375769630268,-191.49038529132014,0.0,0.0,0.0,1.7662714975256075,-387.1741429876228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3393.0,60.0,203580.0,40.0,0.06628360619284407,68.0,106.41383075301378,-192.09541593532964,-36.54207728073162,0.0,0.0,0.0,1.7680654231174655,-228.63749321606127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3394.0,60.0,203640.0,40.0,0.4679173952697894,68.0,105.99008484149857,-189.9763966777404,-256.31643249136084,0.0,0.0,0.0,1.7691247878962537,-446.29282916910125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3395.0,60.0,203700.0,40.0,2.337461978817928,68.0,105.16294682909808,-185.84014113088818,-1264.3690127088196,0.0,0.0,0.0,1.7711926329272547,-1450.2091538397078,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3396.0,60.0,203760.0,40.0,0.36137744272001526,68.0,102.47519780273521,-172.39955848062894,-187.4119382999878,0.0,0.0,0.0,1.777912005493162,-359.8114967806167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3397.0,60.0,203820.0,40.0,0.4436092174059824,68.0,101.80834019975723,-169.06481455890636,-227.60207383841473,0.0,0.0,0.0,1.779579149500607,-396.6668883973211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3398.0,60.0,203880.0,40.0,0.6680955978022506,68.0,101.07317655783876,-165.38849374407124,-338.7019458020049,0.0,0.0,0.0,1.781417058605403,-504.09043954607614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3399.0,60.0,203940.0,40.0,0.36982208939694144,68.0,100.13891918916782,-160.7165681821716,-184.61927404156071,0.0,0.0,0.0,1.7837527020270805,-345.33584222373236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3400.0,60.0,204000.0,40.0,0.0,68.0,99.49889007940286,-157.51598506820102,-0.0,0.0,17853.58631158513,17853.58631158513,1.7853527748014928,17696.070326516932,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.5597718597522
3401.0,60.0,204060.0,40.0,2.121475588545734,68.0,132.29594949984133,-321.52370435380146,-1625.3588227371072,0.0,0.0,0.0,1.7033601262503968,-1946.8825270909088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3402.0,60.0,204120.0,40.0,3.985775903377897,68.0,128.68768954452605,-303.4799377381873,-2934.3018705106088,0.0,0.0,0.0,1.712380776138685,-3237.781808248796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3403.0,60.0,204180.0,40.0,2.309114683509666,68.0,122.68693794283124,-273.4720772292032,-1584.933279826451,0.0,0.0,0.0,1.7273826551429219,-1858.4053570556543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3404.0,60.0,204240.0,40.0,0.0,68.0,119.2426573879962,-256.24831972287603,-0.0,0.0,0.0,0.0,1.7359933565300096,-256.24831972287603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3405.0,60.0,204300.0,40.0,0.0,68.0,118.76773887709125,-253.87340248345131,-0.0,0.0,0.0,0.0,1.737180652807272,-253.87340248345131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3406.0,60.0,204360.0,40.0,0.0,68.0,118.29722192542418,-251.52049604940564,-0.0,0.0,0.0,0.0,1.7383569451864396,-251.52049604940564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3407.0,60.0,204420.0,40.0,0.0,68.0,117.8310657392098,-249.18939642392368,-0.0,0.0,0.0,0.0,1.7395223356519756,-249.18939642392368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3408.0,60.0,204480.0,40.0,0.0,68.0,117.36922990274095,-246.87990150083886,-0.0,0.0,0.0,0.0,1.7406769252431475,-246.87990150083886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3409.0,60.0,204540.0,40.0,0.0,68.0,116.91167437488447,-244.59181104711067,-0.0,0.0,0.0,0.0,1.7418208140627889,-244.59181104711067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3410.0,60.0,204600.0,40.0,0.0,68.0,116.45835948560963,-242.32492668546456,-0.0,0.0,0.0,0.0,1.742954101285976,-242.32492668546456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3411.0,60.0,204660.0,40.0,0.0,68.0,116.0092459325488,-240.07905187719263,-0.0,0.0,0.0,0.0,1.744076885168628,-240.07905187719263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3412.0,60.0,204720.0,40.0,0.0,68.0,115.56429477758982,-237.8539919051136,-0.0,0.0,0.0,0.0,1.7451892630560255,-237.8539919051136,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3413.0,60.0,204780.0,40.0,0.1412908663720304,68.0,115.12346744350022,-235.6495538566911,-88.10859697754928,0.0,0.0,0.0,1.7462913313912494,-323.7581508342404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3414.0,60.0,204840.0,40.0,4.124492345260171,68.0,114.52342940596763,-232.6489534443566,-2551.4784591017074,0.0,0.0,0.0,1.747791426485081,-2784.127412546064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3415.0,60.0,204900.0,40.0,1.663775738656343,68.0,109.36345939576043,-206.84557570529023,-957.9748423795193,0.0,0.0,0.0,1.7606913515105989,-1164.8204180848095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3416.0,60.0,204960.0,40.0,0.7355420843233623,68.0,107.20463634854288,-196.04998455864325,-410.33194969439484,0.0,0.0,0.0,1.7660884091286428,-606.381934253038,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3417.0,60.0,205020.0,40.0,0.0,68.0,106.08079676369582,-190.4300183052425,-0.0,0.0,0.0,0.0,1.7688980080907606,-190.4300183052425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3418.0,60.0,205080.0,40.0,0.7198359957016445,68.0,105.72786277832203,-188.66510708995656,-392.74588470554625,0.0,0.0,0.0,1.769780343054195,-581.4109917955028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3419.0,60.0,205140.0,40.0,0.7673206733548138,68.0,104.65030315667883,-183.27657229254046,-411.79022878109055,0.0,0.0,0.0,1.772474242108303,-595.066801073631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3420.0,60.0,205200.0,40.0,0.0,68.0,103.54743450426975,-177.76147503841048,-0.0,0.0,0.0,0.0,1.7752314137393257,-177.76147503841048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3421.0,60.0,205260.0,40.0,7.612265010461671,68.0,103.21797979755085,-176.113976268347,-3994.6900225019385,0.0,0.0,0.0,1.7760550505061228,-4170.803998770286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3422.0,60.0,205320.0,40.0,18.606769411794744,68.0,95.48800901563683,-137.4588376525967,-8570.35259790815,0.0,17953.858667093988,17953.858667093988,1.7953799774609078,9246.04723153324,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.2309777848998
3423.0,60.0,205380.0,40.0,2.01191273874483,68.0,112.6241954605097,-223.15148527834674,-1212.8833854484192,0.0,17525.452600708915,17525.452600708915,1.7525395113487257,16089.41772998215,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.09087667848195
3424.0,60.0,205440.0,40.0,0.0,68.0,142.44356098030892,-372.2686993173046,-0.0,0.0,0.0,0.0,1.6779910975492278,-372.2686993173046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3425.0,60.0,205500.0,40.0,0.7004257129104547,68.0,141.75361578758532,-368.81850166268975,-591.616807812657,0.0,0.0,0.0,1.6797159605310368,-960.4353094753468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3426.0,60.0,205560.0,40.0,3.3834655344849467,68.0,139.97359042980014,-359.9171579337165,-2807.8610904411494,0.0,0.0,0.0,1.6841660239254996,-3167.778248374866,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3427.0,60.0,205620.0,40.0,0.04324975890949312,68.0,134.10258011362606,-330.55809255184,-33.784212045140684,0.0,0.0,0.0,1.6988435497159349,-364.3423045969807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3428.0,60.0,205680.0,40.0,0.0,68.0,133.4273253258249,-327.18135696514486,-0.0,0.0,0.0,0.0,1.7005316866854376,-327.18135696514486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3429.0,60.0,205740.0,40.0,0.0,68.0,132.82094288002472,-324.149030174026,-0.0,0.0,0.0,0.0,1.7020476427999383,-324.149030174026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3430.0,60.0,205800.0,40.0,7.1972626300471285,68.0,132.22018040521897,-321.1448070800537,-5509.623092245061,0.0,0.0,0.0,1.7035495489869525,-5830.767899325115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3431.0,60.0,205860.0,40.0,0.0,68.0,121.41371107431918,-267.1050724267032,-0.0,0.0,0.0,0.0,1.7305657223142021,-267.1050724267032,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3432.0,60.0,205920.0,40.0,0.3799375356593248,68.0,120.91867117166056,-264.6295344722301,-255.2051981147278,0.0,0.0,0.0,1.7318033220708486,-519.8347325869579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3433.0,60.0,205980.0,40.0,0.0,68.0,119.95523407523838,-259.8116903224319,-0.0,0.0,0.0,0.0,1.7342119148119042,-259.8116903224319,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3434.0,60.0,206040.0,40.0,0.0,68.0,119.47371138187177,-257.4037476556542,-0.0,0.0,0.0,0.0,1.7354157215453205,-257.4037476556542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3435.0,60.0,206100.0,40.0,0.0,68.0,118.99665145550745,-255.01812187492305,-0.0,0.0,0.0,0.0,1.7366083713612315,-255.01812187492305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3436.0,60.0,206160.0,40.0,0.016896163574877363,68.0,118.52401293508478,-252.65460614665827,-11.013342959794265,0.0,0.0,0.0,1.737789967662288,-263.6679491064525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3437.0,60.0,206220.0,40.0,0.0,68.0,118.03534323415398,-250.21092355590466,-0.0,0.0,0.0,0.0,1.739011641914615,-250.21092355590466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3438.0,60.0,206280.0,40.0,1.8315761162123683,68.0,117.5716141476342,-247.89196108821736,-1179.3870980404943,0.0,0.0,0.0,1.7401709646309145,-1427.2790591287117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3439.0,60.0,206340.0,40.0,1.7879129990045202,68.0,114.9263626738283,-234.66389525480864,-1112.0123340409232,0.0,0.0,0.0,1.7467840933154293,-1346.676229295732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3440.0,60.0,206400.0,40.0,0.30967330432047696,68.0,112.43049667096089,-222.18285890562737,-186.1889075352452,0.0,0.0,0.0,1.7530237583225978,-408.37176644087253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3441.0,60.0,206460.0,40.0,0.0,68.0,111.67363976191476,-218.39805692423846,-0.0,0.0,0.0,0.0,1.754915900595213,-218.39805692423846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3442.0,60.0,206520.0,40.0,2.496258550041358,68.0,111.26887113712469,-216.37393707437113,-1476.7875333554089,0.0,0.0,0.0,1.7559278221571883,-1693.16147042978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3443.0,60.0,206580.0,40.0,0.7289371301654322,68.0,108.13084578293791,-200.68166494707683,-412.2516715282628,0.0,0.0,0.0,1.763772885542655,-612.9333364753396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3444.0,60.0,206640.0,40.0,0.24536326453688562,68.0,106.9948641392039,-195.00098009814738,-136.4519116091283,0.0,0.0,0.0,1.7666128396519902,-331.4528917072757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3445.0,60.0,206700.0,40.0,0.09407031054938923,68.0,106.3805650330283,-191.92906459281227,-51.83487968300366,0.0,0.0,0.0,1.7681485874174292,-243.76394427581593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3446.0,60.0,206760.0,40.0,1.1771799299740309,68.0,105.92878447285531,-189.6698529256416,-644.2382258473536,0.0,0.0,0.0,1.7692780388178617,-833.9080787729953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3447.0,60.0,206820.0,40.0,6.5549790251553315,68.0,104.38325869758084,-181.94116742824875,-3503.263731192764,0.0,0.0,0.0,1.773141853256048,-3685.204898621013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3448.0,60.0,206880.0,40.0,1.6492728929114164,68.0,97.5532743108521,-147.78657607712375,-787.9363381532974,0.0,17902.226865350287,17902.226865350287,1.7902168142228698,16966.503951119867,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.37044775583814
3449.0,60.0,206940.0,40.0,1.5315850525507353,68.0,128.99818993192983,-305.03265195328106,-1131.4903786970003,0.0,0.0,0.0,1.7116045251701755,-1436.5230306502813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3450.0,60.0,207000.0,40.0,3.08715481005867,68.0,126.33580611870168,-291.71891270998975,-2212.472742931804,0.0,0.0,0.0,1.7182604847032459,-2504.1916556417937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3451.0,60.0,207060.0,40.0,8.896352258970856,68.0,121.69465579465596,-268.50998810030325,-6033.012017307953,0.0,0.0,0.0,1.72986336051336,-6301.5220054082565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3452.0,60.0,207120.0,40.0,0.2869872619765317,68.0,110.01571307815435,-210.10729003991122,-166.79641399300723,0.0,0.0,0.0,1.7590607173046142,-376.9037040329184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3453.0,60.0,207180.0,40.0,0.0,68.0,109.31717758700476,-206.61413502028483,-0.0,0.0,0.0,0.0,1.7608070560324882,-206.61413502028483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3454.0,60.0,207240.0,40.0,0.0,68.0,108.93424872549313,-204.6992289178793,-0.0,0.0,0.0,0.0,1.761764378186267,-204.6992289178793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3455.0,60.0,207300.0,40.0,0.3295215637020294,68.0,108.55486886034434,-202.80207022361063,-187.52134809461953,0.0,0.0,0.0,1.762712827849139,-390.32341831823015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3456.0,60.0,207360.0,40.0,0.0,68.0,107.83146190571729,-199.18454088286163,-0.0,0.0,0.0,0.0,1.764521345235707,-199.18454088286163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3457.0,60.0,207420.0,40.0,0.0,68.0,107.4623027024348,-197.33849248542754,-0.0,0.0,0.0,0.0,1.765444243243913,-197.33849248542754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3458.0,60.0,207480.0,40.0,0.0,68.0,107.09656487790286,-195.50955332082123,-0.0,0.0,0.0,0.0,1.7663585878052428,-195.50955332082123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3459.0,60.0,207540.0,40.0,0.0,68.0,106.73421672267894,-193.69756482015137,-0.0,0.0,0.0,0.0,1.7672644581933028,-193.69756482015137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3460.0,60.0,207600.0,40.0,11.221306618733289,68.0,106.37522682120452,-191.90236988414773,-6182.697807225929,0.0,0.0,0.0,1.7681619329469886,-6374.600177110076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3461.0,60.0,207660.0,40.0,17.906625187106858,68.0,94.56084447910139,-132.82238110049173,-8110.047523599308,4265.1775,17977.03785654006,22242.21535654006,1.7976978888022466,13999.345451840261,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.617297609001
3462.0,60.0,207720.0,40.0,0.0,68.0,120.50656893427883,-262.56874154567424,-0.0,0.0,0.0,0.0,1.732833577664303,-262.56874154567424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3463.0,60.0,207780.0,40.0,1.2278029627594496,68.0,120.0199364526301,-260.1352464441054,-815.559125328092,0.0,0.0,0.0,1.7340501588684247,-1075.6943717721974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3464.0,60.0,207840.0,40.0,2.12502997372896,68.0,118.02629540248245,-250.16567821186615,-1376.3681684624842,0.0,0.0,0.0,1.739034261493794,-1626.5338466743503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3465.0,60.0,207900.0,40.0,0.012555424343464459,68.0,115.0117545335531,-235.09091293281102,-7.817885246901113,0.0,0.0,0.0,1.7465706136661172,-242.90879817971214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3466.0,60.0,207960.0,40.0,1.9643040154342597,68.0,114.56155886069179,-232.83962678572988,-1215.7723326991086,0.0,0.0,0.0,1.7476961028482705,-1448.6119594848385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3467.0,60.0,208020.0,40.0,0.0,68.0,111.87676999877199,-219.41384698144515,-0.0,0.0,0.0,0.0,1.7544080750030702,-219.41384698144515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3468.0,60.0,208080.0,40.0,0.06943198039742232,68.0,111.4701187567539,-217.38031275835928,-41.19197628002536,0.0,0.0,0.0,1.7554247031081154,-258.5722890383846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3469.0,60.0,208140.0,40.0,1.0547411409348848,68.0,110.99089311108256,-214.9838569004677,-621.5514707911952,0.0,0.0,0.0,1.7566227672222936,-836.5353276916629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3470.0,60.0,208200.0,40.0,9.773202385218811,68.0,109.44049811697543,-207.23082197999977,-5633.499914518291,0.0,0.0,0.0,1.7604987547075615,-5840.730736498291,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3471.0,60.0,208260.0,40.0,23.299757279740305,68.0,98.61556413506919,-153.0987514479917,-11336.863517222833,0.0,17875.669532631142,17875.669532631142,1.787561089662327,6385.7072639603175,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.9278255438524
3472.0,60.0,208320.0,40.0,0.0005458008925651629,68.0,110.45053182638793,-212.2816810511971,-0.31918839262007304,0.0,17579.794369814554,17579.794369814554,1.7579736704340303,17367.193500370737,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.99657283024254
3473.0,60.0,208380.0,40.0,5.771816767153024,68.0,142.63806649867036,-373.241359885619,-4917.558894618682,0.0,0.0,0.0,1.677504833753324,-5290.800254504301,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3474.0,60.0,208440.0,40.0,4.833468620755025,68.0,132.83234765110052,-324.2060618264415,-3724.6614946302484,0.0,0.0,0.0,1.7020191308722488,-4048.8675564566897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3475.0,60.0,208500.0,40.0,0.0,68.0,125.32836810171926,-286.68103387552543,-0.0,0.0,0.0,0.0,1.7207790797457019,-286.68103387552543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3476.0,60.0,208560.0,40.0,1.418764572947004,68.0,124.79704703838469,-284.024065313533,-998.6645559354226,0.0,0.0,0.0,1.7221073824040383,-1282.6886212489558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3477.0,60.0,208620.0,40.0,0.0,68.0,122.4197726405776,-272.1360680665171,-0.0,0.0,0.0,0.0,1.7280505683985559,-272.1360680665171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3478.0,60.0,208680.0,40.0,4.338885225933443,68.0,121.91540852865114,-269.61390269107443,-2950.3418241995905,0.0,0.0,0.0,1.729311478678372,-3219.955726890665,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3479.0,60.0,208740.0,40.0,0.0,68.0,115.94769494267105,-239.7712548475806,-0.0,0.0,0.0,0.0,1.7442307626433224,-239.7712548475806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3480.0,60.0,208800.0,40.0,0.0,68.0,115.50331424416277,-237.5490475477558,-0.0,0.0,0.0,0.0,1.745341714389593,-237.5490475477558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3481.0,60.0,208860.0,40.0,0.0,68.0,115.06305207951608,-235.3474357329342,-0.0,0.0,0.0,0.0,1.7464423698012097,-235.3474357329342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3482.0,60.0,208920.0,40.0,0.0,68.0,114.6268702780336,-233.16622852353282,-0.0,0.0,0.0,0.0,1.747532824304916,-233.16622852353282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3483.0,60.0,208980.0,40.0,0.0,68.0,114.19473102278512,-231.00523680904652,-0.0,0.0,0.0,0.0,1.7486131724430372,-231.00523680904652,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3484.0,60.0,209040.0,40.0,0.0,68.0,113.7665968473289,-228.86427323165222,-0.0,0.0,0.0,0.0,1.7496835078816777,-228.86427323165222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3485.0,60.0,209100.0,40.0,0.0,68.0,113.3424306324633,-226.74315216996462,-0.0,0.0,0.0,0.0,1.7507439234188418,-226.74315216996462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3486.0,60.0,209160.0,40.0,0.0,68.0,112.92219560300863,-224.64168972294328,-0.0,0.0,0.0,0.0,1.7517945109924784,-224.64168972294328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3487.0,60.0,209220.0,40.0,0.0,68.0,112.50585532461864,-222.5597036939482,-0.0,0.0,0.0,0.0,1.7528353616884536,-222.5597036939482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3488.0,60.0,209280.0,40.0,0.0,68.0,112.09337370062171,-220.49701357494325,-0.0,0.0,0.0,0.0,1.7538665657484458,-220.49701357494325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3489.0,60.0,209340.0,40.0,0.0,68.0,111.6847149688913,-218.4534405308464,-0.0,0.0,0.0,0.0,1.7548882125777718,-218.4534405308464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3490.0,60.0,209400.0,40.0,0.0,68.0,111.27984369874532,-216.42880738402454,-0.0,0.0,0.0,0.0,1.7559003907531368,-216.42880738402454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3491.0,60.0,209460.0,40.0,0.0,68.0,110.87872478787436,-214.42293859893238,-0.0,0.0,0.0,0.0,1.756903188030314,-214.42293859893238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3492.0,60.0,209520.0,40.0,0.0,68.0,110.48132345929824,-212.43566026689322,-0.0,0.0,0.0,0.0,1.7578966913517544,-212.43566026689322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3493.0,60.0,209580.0,40.0,0.0,68.0,110.08760525835092,-210.46680009102153,-0.0,0.0,0.0,0.0,1.7588809868541226,-210.46680009102153,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3494.0,60.0,209640.0,40.0,0.0,68.0,109.69753604969326,-208.51618737128436,-0.0,0.0,0.0,0.0,1.759856159875767,-208.51618737128436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3495.0,60.0,209700.0,40.0,0.0,68.0,109.31108201435346,-206.58365298970202,-0.0,0.0,0.0,0.0,1.7608222949641164,-206.58365298970202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3496.0,60.0,209760.0,40.0,0.0,68.0,108.928209646795,-204.66902939568524,-0.0,0.0,0.0,0.0,1.7617794758830125,-204.66902939568524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3497.0,60.0,209820.0,40.0,0.0,68.0,108.54888575201169,-202.7721505915089,-0.0,0.0,0.0,0.0,1.7627277856199708,-202.7721505915089,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3498.0,60.0,209880.0,40.0,0.0,68.0,108.17307744264966,-200.89285211791972,-0.0,0.0,0.0,0.0,1.7636673063933759,-200.89285211791972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3499.0,60.0,209940.0,40.0,0.0,68.0,107.80075213615605,-199.03097103987787,-0.0,0.0,0.0,0.0,1.7645981196596099,-199.03097103987787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3500.0,60.0,210000.0,40.0,0.0,68.0,107.4318775519541,-197.18634593243044,-0.0,0.0,0.0,0.0,1.7655203061201148,-197.18634593243044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3501.0,60.0,210060.0,40.0,0.0,68.0,107.0664217086444,-195.35881686671584,-0.0,0.0,0.0,0.0,1.766433945728389,-195.35881686671584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3502.0,60.0,210120.0,40.0,0.0,68.0,106.70435292123213,-193.5482253960981,-0.0,0.0,0.0,0.0,1.7673391176969198,-193.5482253960981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3503.0,60.0,210180.0,40.0,0.0,68.0,106.34563979837998,-191.7544145424295,-0.0,0.0,0.0,0.0,1.76823590050405,-191.7544145424295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3504.0,60.0,210240.0,40.0,0.0,68.0,105.99025123968649,-189.9772287824405,-0.0,0.0,0.0,0.0,1.7691243719007839,-189.9772287824405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3505.0,60.0,210300.0,40.0,0.0,68.0,105.63815643298969,-188.2165140342561,-0.0,0.0,0.0,0.0,1.7700046089175259,-188.2165140342561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3506.0,60.0,210360.0,40.0,0.0,68.0,105.28932485169565,-186.4721176440367,-0.0,0.0,0.0,0.0,1.770876687870761,-186.4721176440367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3507.0,60.0,210420.0,40.0,0.0,68.0,104.94372625213187,-184.74388837274319,-0.0,0.0,0.0,0.0,1.7717406843696704,-184.74388837274319,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
