Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
3508.0,60.0,210480.0,40.0,0.0,68.0,104.6013306709251,-183.03167638302452,-0.0,0.0,0.0,0.0,1.7725966733226872,-183.03167638302452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3509.0,60.0,210540.0,40.0,0.0,68.0,104.26210842240354,-181.33533322622668,-0.0,0.0,0.0,0.0,1.7734447289439912,-181.33533322622668,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3510.0,60.0,210600.0,40.0,0.0,68.0,103.92603009602315,-179.65471182952245,-0.0,0.0,0.0,0.0,1.7742849247599422,-179.65471182952245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3511.0,60.0,210660.0,40.0,0.0,68.0,103.59306655381766,-177.98966648315988,-0.0,0.0,0.0,0.0,1.775117333615456,-177.98966648315988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3512.0,60.0,210720.0,40.0,0.0,68.0,103.26318892787238,-176.34005282782957,-0.0,0.0,0.0,0.0,1.775942027680319,-176.34005282782957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3513.0,60.0,210780.0,40.0,0.0,68.0,102.93636861782132,-174.70572784214858,-0.0,0.0,0.0,0.0,1.7767590784554468,-174.70572784214858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3514.0,60.0,210840.0,40.0,0.0,68.0,102.61257728836758,-173.0865498302605,-0.0,0.0,0.0,0.0,1.777568556779081,-173.0865498302605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3515.0,60.0,210900.0,40.0,0.0,68.0,102.29178686682663,-171.48237840955042,-0.0,0.0,0.0,0.0,1.7783705328329336,-171.48237840955042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3516.0,60.0,210960.0,40.0,0.0,68.0,101.97396954069244,-169.89307449847377,-0.0,0.0,0.0,0.0,1.779165076148269,-169.89307449847377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3517.0,60.0,211020.0,40.0,0.0,68.0,101.65909775522614,-168.31850030449803,-0.0,0.0,0.0,0.0,1.7799522556119347,-168.31850030449803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3518.0,60.0,211080.0,40.0,0.0,68.0,101.34714421106703,-166.758519312156,-0.0,0.0,0.0,0.0,1.7807321394723323,-166.758519312156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3519.0,60.0,211140.0,40.0,0.0,68.0,101.0380818618657,-165.2129962712101,-0.0,0.0,0.0,0.0,1.7815047953453358,-165.2129962712101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3520.0,60.0,211200.0,40.0,0.0,68.0,100.73188391193915,-163.681797184926,-0.0,0.0,0.0,0.0,1.7822702902201522,-163.681797184926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3521.0,60.0,211260.0,40.0,0.0,68.0,100.42852381394756,-162.16478929845522,-0.0,0.0,0.0,0.0,1.7830286904651311,-162.16478929845522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3522.0,60.0,211320.0,40.0,0.0,68.0,100.12797526659268,-160.66184108732517,-0.0,0.0,0.0,0.0,1.7837800618335182,-160.66184108732517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3523.0,60.0,211380.0,40.0,0.0,68.0,99.83021221233751,-159.17282224603625,-0.0,0.0,17845.303231091493,17845.303231091493,1.7845244694691562,17686.130408845456,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.42172051819153
3524.0,60.0,211440.0,40.0,0.0,68.0,132.6088494596895,-323.08841807161957,-0.0,0.0,0.0,0.0,1.7025778763507762,-323.08841807161957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3525.0,60.0,211500.0,40.0,0.0,68.0,132.0100526731695,-320.09402476294713,-0.0,0.0,0.0,0.0,1.7040748683170763,-320.09402476294713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3526.0,60.0,211560.0,40.0,0.0,68.0,131.41680555352247,-317.1273835827495,-0.0,0.0,0.0,0.0,1.7055579861161938,-317.1273835827495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3527.0,60.0,211620.0,40.0,0.0,68.0,130.8290566662666,-314.18823732345373,-0.0,0.0,0.0,0.0,1.7070273583343334,-314.18823732345373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3528.0,60.0,211680.0,40.0,0.0,68.0,130.2467550536165,-311.2763311612947,-0.0,0.0,0.0,0.0,1.7084831123659587,-311.2763311612947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3529.0,60.0,211740.0,40.0,0.0,68.0,129.66985023006507,-308.3914126342218,-0.0,0.0,0.0,0.0,1.7099253744248373,-308.3914126342218,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3530.0,60.0,211800.0,40.0,0.0,68.0,129.09829217800637,-305.5332316200102,-0.0,0.0,0.0,0.0,1.7113542695549842,-305.5332316200102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3531.0,60.0,211860.0,40.0,0.0,68.0,128.53203134339924,-302.70154031457565,-0.0,0.0,0.0,0.0,1.712769921641502,-302.70154031457565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3532.0,60.0,211920.0,40.0,0.0,68.0,127.97101863147081,-299.8960932104895,-0.0,0.0,0.0,0.0,1.714172453421323,-299.8960932104895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3533.0,60.0,211980.0,40.0,0.0,68.0,127.41520540246012,-297.1166470756936,-0.0,0.0,0.0,0.0,1.7155619864938498,-297.1166470756936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3534.0,60.0,212040.0,40.0,0.0,68.0,126.86454346740095,-294.36296093241185,-0.0,0.0,0.0,0.0,1.7169386413314975,-294.36296093241185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3535.0,60.0,212100.0,40.0,0.0,68.0,126.31898508394391,-291.6347960362575,-0.0,0.0,0.0,0.0,1.7183025372901402,-291.6347960362575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3536.0,60.0,212160.0,40.0,0.0,68.0,125.77848295221717,-288.9319158555342,-0.0,0.0,0.0,0.0,1.719653792619457,-288.9319158555342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3537.0,60.0,212220.0,40.0,0.0,68.0,125.24299021072555,-286.25408605072846,-0.0,0.0,0.0,0.0,1.720992524473186,-286.25408605072846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3538.0,60.0,212280.0,40.0,0.0,68.0,124.71246043228763,-283.6010744541926,-0.0,0.0,0.0,0.0,1.7223188489192809,-283.6010744541926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3539.0,60.0,212340.0,40.0,0.0,68.0,124.1868476200105,-280.97265105001566,-0.0,0.0,0.0,0.0,1.7236328809499737,-280.97265105001566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3540.0,60.0,212400.0,40.0,0.0,68.0,123.6661062033019,-278.3685879540813,-0.0,0.0,0.0,0.0,1.7249347344917454,-278.3685879540813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3541.0,60.0,212460.0,40.0,0.0,68.0,123.15019103391917,-275.78865939431006,-0.0,0.0,0.0,0.0,1.726224522415202,-275.78865939431006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3542.0,60.0,212520.0,40.0,0.0,68.0,122.63905738205497,-273.2326416910849,-0.0,0.0,0.0,0.0,1.7275023565448626,-273.2326416910849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3543.0,60.0,212580.0,40.0,0.0,68.0,122.13266093245916,-270.70031323785844,-0.0,0.0,0.0,0.0,1.728768347668852,-270.70031323785844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3544.0,60.0,212640.0,40.0,0.0,68.0,121.6309577805967,-268.19145448193956,-0.0,0.0,0.0,0.0,1.7300226055485082,-268.19145448193956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3545.0,60.0,212700.0,40.0,0.0,68.0,121.1339044288411,-265.70584790545803,-0.0,0.0,0.0,0.0,1.7312652389278973,-265.70584790545803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3546.0,60.0,212760.0,40.0,0.0,68.0,120.64145778270323,-263.2432780065059,-0.0,0.0,0.0,0.0,1.732496355543242,-263.2432780065059,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3547.0,60.0,212820.0,40.0,0.0,68.0,120.15357514709495,-260.80353128045346,-0.0,0.0,0.0,0.0,1.7337160621322627,-260.80353128045346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3548.0,60.0,212880.0,40.0,0.0,68.0,119.67021422262756,-258.38639620143863,-0.0,0.0,0.0,0.0,1.7349244644434312,-258.38639620143863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3549.0,60.0,212940.0,40.0,0.0,68.0,119.19133310194434,-255.99166320402716,-0.0,0.0,0.0,0.0,1.7361216672451392,-255.99166320402716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3550.0,60.0,213000.0,40.0,0.0,68.0,118.71689026608723,-253.61912466504384,-0.0,0.0,0.0,0.0,1.737307774334782,-253.61912466504384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3551.0,60.0,213060.0,40.0,0.0,68.0,118.24684458089718,-251.26857488557133,-0.0,0.0,0.0,0.0,1.738482888547757,-251.26857488557133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3552.0,60.0,213120.0,40.0,0.0,68.0,117.78115529344772,-248.9398100731161,-0.0,0.0,0.0,0.0,1.7396471117663808,-248.9398100731161,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3553.0,60.0,213180.0,40.0,0.0,68.0,117.31978202851181,-246.63262832393966,-0.0,0.0,0.0,0.0,1.7408005449287205,-246.63262832393966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3554.0,60.0,213240.0,40.0,0.0,68.0,116.86268478506119,-244.34682960555358,-0.0,0.0,0.0,0.0,1.741943288037347,-244.34682960555358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3555.0,60.0,213300.0,40.0,0.0,68.0,116.40982393279837,-242.08221573937652,-0.0,0.0,0.0,0.0,1.743075440168004,-242.08221573937652,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3556.0,60.0,213360.0,40.0,0.0,68.0,115.96116020872068,-239.8385903835524,-0.0,0.0,0.0,0.0,1.7441970994781983,-239.8385903835524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3557.0,60.0,213420.0,40.0,5.910902483415407,68.0,115.51665471371615,-237.61575901592744,-3705.314788960392,0.0,0.0,0.0,1.7453083632157096,-3942.9305479763193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3558.0,60.0,213480.0,40.0,0.3126122322035202,68.0,108.20901380324435,-201.07255848930515,-177.00124051333827,0.0,0.0,0.0,1.7635774654918892,-378.07379900264345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3559.0,60.0,213540.0,40.0,0.16617919623352886,68.0,107.50830971344311,-197.5685589938267,-93.12417975856135,0.0,0.0,0.0,1.7653292257163922,-290.6927387523881,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3560.0,60.0,213600.0,40.0,0.26300828220352024,68.0,106.9695535461111,-194.87440982873082,-146.20943562659988,0.0,0.0,0.0,1.7666761161347222,-341.0838454553307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3561.0,60.0,213660.0,40.0,0.5218438593315379,68.0,106.3374048859655,-191.71323435044027,-287.36086850693954,0.0,0.0,0.0,1.7682564877850862,-479.0741028573798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3562.0,60.0,213720.0,40.0,2.2387607576185435,68.0,105.44951161201854,-187.27316095964363,-1216.3054931690817,0.0,0.0,0.0,1.7704762209699536,-1403.5786541287252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3563.0,60.0,213780.0,40.0,1.612555378320669,68.0,102.84818534741053,-174.26475120232809,-841.2710669809757,0.0,0.0,0.0,1.7769795366314738,-1015.5358181833037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3564.0,60.0,213840.0,40.0,4.8121881111291716,68.0,100.96603931396984,-164.85273427880233,-2435.337464497175,0.0,0.0,0.0,1.7816849017150753,-2600.1901987759775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3565.0,60.0,213900.0,40.0,0.45782007875733377,68.0,96.14696983243017,-140.75409224464414,-213.3780446373046,0.0,17937.38459263568,17937.38459263568,1.7937325754189246,17583.252455753733,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.95640987726136
3566.0,60.0,213960.0,40.0,3.0655441481446566,68.0,128.73493794938508,-303.71621206453693,-2258.0356647988992,0.0,0.0,0.0,1.7122626551265374,-2561.7518768634363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3567.0,60.0,214020.0,40.0,1.5484285444310857,68.0,123.9871082348969,-279.9738175697319,-1079.5241671125375,0.0,0.0,0.0,1.7241322294127577,-1359.4979846822694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3568.0,60.0,214080.0,40.0,2.378092656801,68.0,121.46747899728148,-267.37394880073185,-1608.2057903073096,0.0,0.0,0.0,1.7304313025067963,-1875.5797391080414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3569.0,60.0,214140.0,40.0,0.2621132450755025,68.0,117.99136825538862,-249.99101859794843,-169.6930591489125,0.0,0.0,0.0,1.7391215793615284,-419.6840777468609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3570.0,60.0,214200.0,40.0,0.008145849314167548,68.0,117.21354564383117,-246.10137377049753,-5.221057065133221,0.0,0.0,0.0,1.741066135890422,-251.32243083563074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3571.0,60.0,214260.0,40.0,0.5810107753198037,68.0,116.74775654231217,-243.77210981945527,-370.15059198215033,0.0,0.0,0.0,1.7422306086442196,-613.9227018016056,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3572.0,60.0,214320.0,40.0,0.0,68.0,115.60994125569614,-238.0822555025193,-0.0,0.0,0.0,0.0,1.7450751468607597,-238.0822555025193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3573.0,60.0,214380.0,40.0,14.553122404068477,68.0,115.16869086865583,-235.875701900117,-9080.750453571363,0.0,0.0,0.0,1.7461782728283604,-9316.62615547148,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3574.0,60.0,214440.0,40.0,0.0,68.0,97.90169678572988,-149.52892665557036,-0.0,0.0,17893.51627490575,17893.51627490575,1.7893457580356753,17743.98734825018,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2252712484291
3575.0,60.0,214500.0,40.0,0.0,68.0,130.78756334696507,-313.980742359439,-0.0,0.0,0.0,0.0,1.7071310916325872,-313.980742359439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3576.0,60.0,214560.0,40.0,0.0,68.0,130.20564629566329,-311.07075926693244,-0.0,0.0,0.0,0.0,1.7085858842608417,-311.07075926693244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3577.0,60.0,214620.0,40.0,0.0,68.0,129.62912246933385,-308.1877459864438,-0.0,0.0,0.0,0.0,1.7100271938266653,-308.1877459864438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3578.0,60.0,214680.0,40.0,0.0,68.0,129.0579418834033,-305.33145256093303,-0.0,0.0,0.0,0.0,1.7114551452914917,-305.33145256093303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3579.0,60.0,214740.0,40.0,0.08830027908550542,68.0,128.4920550165567,-302.5016313499696,-64.86268600975816,0.0,0.0,0.0,1.7128698624586083,-367.3643173597278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3580.0,60.0,214800.0,40.0,8.26905909467731,68.0,127.81119937329325,-299.0968876568573,-6027.463330089406,0.0,0.0,0.0,1.714572001566767,-6326.560217746263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3581.0,60.0,214860.0,40.0,8.472061721409059,68.0,116.08585201877432,-240.46213468117762,-5350.835399733549,0.0,0.0,0.0,1.7438853699530643,-5591.297534414726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3582.0,60.0,214920.0,40.0,0.6272998436750986,68.0,105.72320573121038,-188.6418186705408,-342.23347737798724,0.0,0.0,0.0,1.769791985671974,-530.8752960485281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3583.0,60.0,214980.0,40.0,1.0753785215369815,68.0,104.73930657687347,-183.7216502419875,-577.9070249351782,0.0,0.0,0.0,1.7722517335578163,-761.6286751771657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3584.0,60.0,215040.0,40.0,0.0,68.0,103.32774002818809,-176.66285246070026,-0.0,0.0,0.0,0.0,1.7757806499295299,-176.66285246070026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3585.0,60.0,215100.0,40.0,0.0,68.0,103.00032145657134,-175.02553575818067,-0.0,0.0,0.0,0.0,1.7765991963585717,-175.02553575818067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3586.0,60.0,215160.0,40.0,0.0,68.0,102.67593741025833,-173.4033937567768,-0.0,0.0,0.0,0.0,1.777410156474354,-173.4033937567768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3587.0,60.0,215220.0,40.0,3.48454556971434,68.0,102.35455976517603,-171.79628581689616,-1803.6112604880732,0.0,0.0,0.0,1.77821360058706,-1975.4075463049694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3588.0,60.0,215280.0,40.0,0.0,68.0,98.69343288896415,-153.4881484535649,-0.0,0.0,17873.7228073981,17873.7228073981,1.7873664177775896,17720.234658944533,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.89538012330166
3589.0,60.0,215340.0,40.0,0.0,68.0,131.5352773397433,-317.7198235088015,-0.0,0.0,0.0,0.0,1.7052618066506418,-317.7198235088015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3590.0,60.0,215400.0,40.0,13.41472010079542,68.0,130.9464304523609,-314.7751864982094,-10127.350618257191,0.0,0.0,0.0,1.7067339238690977,-10442.1258047554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3591.0,60.0,215460.0,40.0,1.0799205009925938,68.0,111.5934885745771,-217.99724619103318,-641.7913849872307,0.0,0.0,0.0,1.7551162785635572,-859.7886311782638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3592.0,60.0,215520.0,40.0,0.5523743582100605,68.0,109.99999700806154,-210.02869894492886,-320.9667935559451,0.0,0.0,0.0,1.7591000074798462,-530.995492500874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3593.0,60.0,215580.0,40.0,5.438343872164085,68.0,109.01587508730718,-205.10741653199085,-3115.618229686524,0.0,0.0,0.0,1.761560312281732,-3320.725646218515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3594.0,60.0,215640.0,40.0,2.3059324352986432,68.0,102.86139930096242,-174.33083000399773,-1203.2592102375575,0.0,0.0,0.0,1.7769465017475938,-1377.5900402415552,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3595.0,60.0,215700.0,40.0,0.0,68.0,100.30823910363293,-161.56328351250238,-0.0,0.0,0.0,0.0,1.7833294022409176,-161.56328351250238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3596.0,60.0,215760.0,40.0,0.16906278066942385,68.0,100.00880535864037,-160.0659100753347,-84.21540878073533,0.0,0.0,0.0,1.7840779866033991,-244.28131885607002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3597.0,60.0,215820.0,40.0,0.0,68.0,99.55606592090089,-157.8019033647811,-0.0,0.0,17852.156910858943,17852.156910858943,1.785209835197748,17694.355007494163,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5359485143157
3598.0,60.0,215880.0,40.0,0.0,68.0,132.34994625022608,-321.7937250213836,-0.0,0.0,0.0,0.0,1.703225134374435,-321.7937250213836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3599.0,60.0,215940.0,40.0,0.0,68.0,131.75354898654456,-318.811330967372,-0.0,0.0,0.0,0.0,1.7047161275336387,-318.811330967372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3600.0,60.0,216000.0,40.0,0.0,68.0,131.16267915088517,-315.8565778323771,-0.0,0.0,0.0,0.0,1.706193302122787,-315.8565778323771,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3601.0,60.0,216060.0,40.0,0.0,68.0,130.5772855148765,-312.9292094395189,-0.0,0.0,0.0,0.0,1.7076567862128087,-312.9292094395189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3602.0,60.0,216120.0,40.0,0.0,68.0,129.99731732493325,-310.0289719861722,-0.0,0.0,0.0,0.0,1.7091067066876668,-310.0289719861722,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3603.0,60.0,216180.0,40.0,0.5078772725055303,68.0,129.42272429785584,-307.1556140219625,-376.9947024604315,0.0,0.0,0.0,1.7105431892553604,-684.1503164823939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3604.0,60.0,216240.0,40.0,0.012691111208714051,68.0,128.15475247314163,-300.81488803113837,-9.2869680685194,0.0,0.0,0.0,1.713713118817146,-310.10185609965777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3605.0,60.0,216300.0,40.0,0.6797854697162642,68.0,127.58002436609694,-297.9408545747429,-494.20315238608913,0.0,0.0,0.0,1.7151499390847578,-792.144006960832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3606.0,60.0,216360.0,40.0,4.663680650088486,68.0,126.1119021453738,-290.5992397681648,-3333.654279902536,0.0,0.0,0.0,1.7188202446365655,-3624.253519670701,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3607.0,60.0,216420.0,40.0,1.4309792534115606,68.0,119.39488216036287,-257.00954765537375,-943.0927756195304,0.0,0.0,0.0,1.735612794599093,-1200.1023232749042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3608.0,60.0,216480.0,40.0,0.936494140918534,68.0,117.17066929949544,-245.8869627357868,-599.909727072722,0.0,0.0,0.0,1.7411733267512615,-845.7966898085089,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3609.0,60.0,216540.0,40.0,0.3048345694844666,68.0,115.60310973505966,-238.04809322886913,-191.30769889119276,0.0,0.0,0.0,1.745092225662351,-429.3557921200619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3610.0,60.0,216600.0,40.0,1.5889523523093196,68.0,114.8073620257182,-234.0688106577462,-986.6969523189135,0.0,0.0,0.0,1.7470815949357044,-1220.7657629766597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3611.0,60.0,216660.0,40.0,0.7696126554246416,68.0,112.54485252343692,-222.7547163490378,-463.45478985001586,0.0,0.0,0.0,1.7527378686914077,-686.2095061990536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3612.0,60.0,216720.0,40.0,0.6803684843060498,68.0,111.27306429393626,-216.3949057251412,-402.5299428519591,0.0,0.0,0.0,1.7559173392651592,-618.9248485771003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3613.0,60.0,216780.0,40.0,0.0,68.0,110.12597826517246,-210.65869135938962,-0.0,0.0,0.0,0.0,1.7587850543370689,-210.65869135938962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3614.0,60.0,216840.0,40.0,0.0,68.0,109.7355534143177,-208.70630018552708,-0.0,0.0,0.0,0.0,1.7597611164642057,-208.70630018552708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3615.0,60.0,216900.0,40.0,0.063811853339521,68.0,109.34874703288354,-206.77200383258636,-36.73402772451573,0.0,0.0,0.0,1.7607281324177912,-243.5060315571021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3616.0,60.0,216960.0,40.0,0.0,68.0,108.89744447593979,-204.5151825083558,-0.0,0.0,0.0,0.0,1.7618563888101506,-204.5151825083558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3617.0,60.0,217020.0,40.0,3.9386690878811192,68.0,108.5184057136979,-202.61972956182152,-2240.1923820999855,0.0,0.0,0.0,1.7628039857157551,-2442.812111661807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3618.0,60.0,217080.0,40.0,26.62673528443685,68.0,103.99101333217654,-179.9796724370174,-14143.779607889677,0.0,0.0,0.0,1.7741224666695588,-14323.759280326694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3619.0,60.0,217140.0,40.0,4.103510499409445,68.0,77.44403563753056,-47.226634739030246,-1275.4597884878171,4265.1775,18404.95948125351,22670.136981253512,1.8404899109061736,21347.450558026663,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.7493246875585
3620.0,60.0,217200.0,40.0,0.49162252039915344,68.0,117.00839040715123,-245.07545732975692,-314.2667159860267,0.0,0.0,0.0,1.7415790239821218,-559.3421733157836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3621.0,60.0,217260.0,40.0,19.94285469149177,68.0,115.97173208945082,-239.89145701482207,-12576.73543581574,0.0,0.0,0.0,1.744170669776373,-12816.626892830564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3622.0,60.0,217320.0,40.0,0.0,68.0,92.21800224899705,-121.10656823203837,-0.0,4265.1775,18035.60910441885,22300.78660441885,1.8035549943775073,22179.68003618681,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.5934850736475
3623.0,60.0,217380.0,40.0,0.0,68.0,133.32477175494247,-326.66851899850263,-0.0,0.0,0.0,0.0,1.700788070612644,-326.66851899850263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3624.0,60.0,217440.0,40.0,0.0,68.0,132.71933977876375,-323.6409452052934,-0.0,0.0,0.0,0.0,1.7023016505530906,-323.6409452052934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3625.0,60.0,217500.0,40.0,0.0,68.0,132.11951896459806,-320.64143105830124,-0.0,0.0,0.0,0.0,1.703801202588505,-320.64143105830124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3626.0,60.0,217560.0,40.0,0.0,68.0,131.52525730802475,-317.66971649986937,-0.0,0.0,0.0,0.0,1.7052868567299382,-317.66971649986937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3627.0,60.0,217620.0,40.0,1.1395826454130997,68.0,130.9365032866018,-314.7255438825637,-860.2261680306041,0.0,0.0,0.0,1.7067587417834955,-1174.9517119131679,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3628.0,60.0,217680.0,40.0,0.0,68.0,128.7589033787839,-303.83605559584305,-0.0,0.0,0.0,0.0,1.7122027415530403,-303.83605559584305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3629.0,60.0,217740.0,40.0,0.0,68.0,128.1957880099149,-301.02009376954214,-0.0,0.0,0.0,0.0,1.7136105299752127,-301.02009376954214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3630.0,60.0,217800.0,40.0,1.451267397778205,68.0,127.63789161145225,-298.2302303632976,-1055.7666327846628,0.0,0.0,0.0,1.7150052709713695,-1353.9968631479603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3631.0,60.0,217860.0,40.0,5.240394674675386,68.0,125.12845789219264,-285.68134615639,-3703.116158194015,0.0,0.0,0.0,1.7212788552695184,-3988.7975043504052,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3632.0,60.0,217920.0,40.0,1.9202067384255068,68.0,117.7358093350581,-248.71304927974845,-1239.075261250019,0.0,0.0,0.0,1.739760476662355,-1487.7883105297674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3633.0,60.0,217980.0,40.0,0.0,68.0,114.9784128778141,-234.92418185961142,-0.0,0.0,0.0,0.0,1.746653967805465,-234.92418185961142,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3634.0,60.0,218040.0,40.0,0.5540060357035683,68.0,114.54301551503337,-232.7468973800117,-342.8072718896886,0.0,0.0,0.0,1.7477424612124166,-575.5541692697003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3635.0,60.0,218100.0,40.0,0.06280393466326825,68.0,113.47631065113296,-227.4126437923215,-38.30564389892726,0.0,0.0,0.0,1.7504092233721675,-265.71828769124875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3636.0,60.0,218160.0,40.0,0.0,68.0,112.9838409496847,-224.94995860105536,-0.0,0.0,0.0,0.0,1.7516403976257884,-224.94995860105536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3637.0,60.0,218220.0,40.0,0.0,68.0,112.56692934034233,-222.86511552669967,-0.0,0.0,0.0,0.0,1.7526826766491441,-222.86511552669967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3638.0,60.0,218280.0,40.0,0.5765880705347696,68.0,112.1538816805057,-220.79959484151766,-345.3455982234284,0.0,0.0,0.0,1.7537152957987359,-566.145193064946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3639.0,60.0,218340.0,40.0,0.40478674342887366,68.0,111.10461496789983,-215.55254393214418,-238.92007501754776,0.0,0.0,0.0,1.7563384625802505,-454.47261894969193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3640.0,60.0,218400.0,40.0,6.181407894312781,68.0,110.26231692016208,-211.34047784422853,-3605.275367983928,0.0,0.0,0.0,1.7584442076995948,-3816.6158458281566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3641.0,60.0,218460.0,40.0,0.4116999033355775,68.0,103.18878170183484,-175.96796582806704,-215.94806623768733,0.0,0.0,0.0,1.776128045745413,-391.9160320657544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3642.0,60.0,218520.0,40.0,1.462755934048283,68.0,102.46242307224564,-172.3356760945521,-758.4365751846299,0.0,0.0,0.0,1.777943942319386,-930.772251279182,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3643.0,60.0,218580.0,40.0,0.822068701347504,68.0,100.73737382295803,-163.70925049327738,-414.4696131294174,0.0,0.0,0.0,1.782256565442605,-578.1788636226947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3644.0,60.0,218640.0,40.0,0.2900244721881311,68.0,99.6658044747361,-158.3506711583046,-143.64440606238523,0.0,17849.413438013882,17849.413438013882,1.7849354888131597,17547.418360793192,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.49022396689804
3645.0,60.0,218700.0,40.0,0.0,68.0,132.1873593756485,-320.98067949363036,-0.0,0.0,0.0,0.0,1.7036316015608788,-320.98067949363036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3646.0,60.0,218760.0,40.0,0.889636370933923,68.0,131.59246897207734,-318.0058207703574,-676.3957468751271,0.0,0.0,0.0,1.7051188275698066,-994.4015676454844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3647.0,60.0,218820.0,40.0,0.0,68.0,129.74949215857677,-308.78967672513517,-0.0,0.0,0.0,0.0,1.709726269603558,-308.78967672513517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3648.0,60.0,218880.0,40.0,0.0,68.0,129.1771959826966,-305.9278045871871,-0.0,0.0,0.0,0.0,1.7111570100432585,-305.9278045871871,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3649.0,60.0,218940.0,40.0,0.0,68.0,128.61020386522205,-303.0924563674634,-0.0,0.0,0.0,0.0,1.7125744903369449,-303.0924563674634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3650.0,60.0,219000.0,40.0,0.0,68.0,128.04846664797813,-300.28338624148125,-0.0,0.0,0.0,0.0,1.7139788333800547,-300.28338624148125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3651.0,60.0,219060.0,40.0,0.0,68.0,127.49193562838929,-297.5003506630667,-0.0,0.0,0.0,0.0,1.7153701609290268,-297.5003506630667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3652.0,60.0,219120.0,40.0,0.0,68.0,126.94056255525693,-294.7431083432392,-0.0,0.0,0.0,0.0,1.7167485936118576,-294.7431083432392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3653.0,60.0,219180.0,40.0,0.5162808886957776,68.0,126.39429962457606,-292.01142022929184,-370.2539577185716,0.0,0.0,0.0,1.7181142509385599,-662.2653779478635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3654.0,60.0,219240.0,40.0,0.5616043093180723,68.0,125.16688830941486,-285.87352451601095,-397.03590580422565,0.0,0.0,0.0,1.721182779226463,-682.9094303202367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3655.0,60.0,219300.0,40.0,2.5596954992363177,68.0,123.90121628439873,-279.5442990959684,-1782.7281972987057,0.0,0.0,0.0,1.724346959289003,-2062.272496394674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3656.0,60.0,219360.0,40.0,0.0,68.0,120.07909801986848,-260.4310947269573,-0.0,0.0,0.0,0.0,1.733902254950329,-260.4310947269573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3657.0,60.0,219420.0,40.0,0.10470216842550734,68.0,119.5964273516868,-258.01741140127467,-69.1795644685632,0.0,0.0,0.0,1.735108931620783,-327.19697586983784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3658.0,60.0,219480.0,40.0,0.07730687582793112,68.0,118.99001595854769,-254.9849398536709,-50.689603772999725,0.0,0.0,0.0,1.7366249601036308,-305.67454362667064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3659.0,60.0,219540.0,40.0,0.0,68.0,118.42349322295385,-252.15193886425044,-0.0,0.0,0.0,0.0,1.7380412669426155,-252.15193886425044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3660.0,60.0,219600.0,40.0,0.0,68.0,117.95616675050434,-249.81498700750973,-0.0,0.0,0.0,0.0,1.7392095831237393,-249.81498700750973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3661.0,60.0,219660.0,40.0,0.29329259816196973,68.0,117.49317147404885,-247.49969409182384,-188.6657690337997,0.0,0.0,0.0,1.740367071314878,-436.16546312562355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3662.0,60.0,219720.0,40.0,2.6901943934144463,68.0,116.68480304267803,-243.45729928221516,-1712.4643611775268,0.0,0.0,0.0,1.742387992393305,-1955.921660459742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3663.0,60.0,219780.0,40.0,0.9516763751870732,68.0,113.0597903852805,-225.32975770296298,-577.1600766780198,0.0,0.0,0.0,1.7514505240367988,-802.4898343809828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3664.0,60.0,219840.0,40.0,0.0,68.0,111.57249369754908,-217.89225745244215,-0.0,0.0,0.0,0.0,1.7551687657561272,-217.89225745244215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3665.0,60.0,219900.0,40.0,1.5941365065913242,68.0,111.16866249756718,-215.8728253674997,-941.7657320377791,0.0,0.0,0.0,1.756178343756082,-1157.6385574052788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3666.0,60.0,219960.0,40.0,2.2372664845455414,68.0,109.02314997110987,-205.1437959245837,-1281.861382215584,0.0,0.0,0.0,1.7615421250722254,-1487.0051781401676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3667.0,60.0,220020.0,40.0,0.6097569251264787,68.0,106.26720493438138,-191.36218659930879,-335.41614764006226,0.0,0.0,0.0,1.7684319876640466,-526.778334239371,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3668.0,60.0,220080.0,40.0,0.0,68.0,105.29089889520614,-186.4799889377067,-0.0,0.0,0.0,0.0,1.7708727527619845,-186.4799889377067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3669.0,60.0,220140.0,40.0,0.0,68.0,104.94528570735912,-184.75168671502354,-0.0,0.0,0.0,0.0,1.7717367857316022,-184.75168671502354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3670.0,60.0,220200.0,40.0,0.0027246056129748963,68.0,104.60287567307375,-183.03940245003085,-1.461113890234045,0.0,0.0,0.0,1.7725928108173157,-184.50051634026488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3671.0,60.0,220260.0,40.0,0.0,68.0,104.26093114607637,-181.32944603972888,-0.0,0.0,0.0,0.0,1.7734476721348091,-181.32944603972888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3672.0,60.0,220320.0,40.0,0.0,68.0,103.92486373072887,-179.64887920564857,-0.0,0.0,0.0,0.0,1.774287840673178,-179.64887920564857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3673.0,60.0,220380.0,40.0,0.0,68.0,103.59191099843248,-177.98388791622185,-0.0,0.0,0.0,0.0,1.7751202225039189,-177.98388791622185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3674.0,60.0,220440.0,40.0,0.0,68.0,103.26204408220974,-176.33432781682612,-0.0,0.0,0.0,0.0,1.7759448897944756,-176.33432781682612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3675.0,60.0,220500.0,40.0,0.0,68.0,102.9352343826232,-174.70005589072167,-0.0,0.0,0.0,0.0,1.776761914043442,-174.70005589072167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3676.0,60.0,220560.0,40.0,0.11966970828700584,68.0,102.61145356529585,-173.08093044665236,-62.19659233529152,0.0,0.0,0.0,1.7775713660867605,-235.27752278194387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3677.0,60.0,220620.0,40.0,0.0,68.0,102.17540133716867,-170.90037119261214,-0.0,0.0,0.0,0.0,1.7786614966570784,-170.90037119261214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3678.0,60.0,220680.0,40.0,0.8707547134827353,68.0,101.8586626756716,-169.31646134216575,-447.12086110408745,0.0,0.0,0.0,1.779453343310821,-616.4373224462532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3679.0,60.0,220740.0,40.0,2.870673191354236,68.0,100.71618691013676,-163.60330144443202,-1446.8277004659421,0.0,0.0,0.0,1.782309532724658,-1610.431001910374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3680.0,60.0,220800.0,40.0,1.8523633058007112,68.0,97.7314902917567,-148.6777778215763,-887.7026373237825,0.0,17897.771451212964,17897.771451212964,1.7897712742706082,16861.391036067605,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2961908535494
3681.0,60.0,220860.0,40.0,0.0,68.0,128.98159460969111,-304.9496639964557,-0.0,0.0,0.0,0.0,1.7116460134757723,-304.9496639964557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3682.0,60.0,220920.0,40.0,0.39976575689621996,68.0,128.41641533170488,-302.1233812135475,-293.4046998172695,0.0,0.0,0.0,1.713058961670738,-595.528081030817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3683.0,60.0,220980.0,40.0,0.46409488062710397,68.0,127.31269176484948,-296.6040088027113,-336.36649309418624,0.0,0.0,0.0,1.7158182705878764,-632.9705018968975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3684.0,60.0,221040.0,40.0,0.027877734785130323,68.0,126.13957418681917,-290.7376188937825,-19.9337393383402,0.0,0.0,0.0,1.718751064532952,-310.6713582321227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3685.0,60.0,221100.0,40.0,0.0,68.0,125.56379059146924,-287.858307274261,-0.0,0.0,0.0,0.0,1.7201905235213268,-287.858307274261,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3686.0,60.0,221160.0,40.0,0.0,68.0,125.03028762532234,-285.19042770651754,-0.0,0.0,0.0,0.0,1.7215242809366942,-285.19042770651754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3687.0,60.0,221220.0,40.0,0.9856725188939117,68.0,124.50172918093058,-282.5472741279435,-691.3959268849871,0.0,0.0,0.0,1.7228456770476734,-973.9432010129307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3688.0,60.0,221280.0,40.0,0.5705756729402711,68.0,122.69666893612083,-273.5207388483853,-391.6785962894346,0.0,0.0,0.0,1.727358327659698,-665.1993351378198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3689.0,60.0,221340.0,40.0,4.944700361746658,68.0,121.46381996352945,-267.3556511304204,-3343.7463294772133,0.0,0.0,0.0,1.7304404500911765,-3611.101980607634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3690.0,60.0,221400.0,40.0,1.4127855722602671,68.0,114.77117441872828,-233.88784788261637,-876.87769971184,0.0,0.0,0.0,1.7471720639531794,-1110.7655475944564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3691.0,60.0,221460.0,40.0,0.0,68.0,112.71253411077005,-223.59323892364276,-0.0,0.0,0.0,0.0,1.7523186647230748,-223.59323892364276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3692.0,60.0,221520.0,40.0,1.785800406039242,68.0,112.29813698148206,-221.52096996861965,-1071.7379171014004,0.0,0.0,0.0,1.7533546575462948,-1293.2588870700201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3693.0,60.0,221580.0,40.0,0.0,68.0,109.90127215315415,-209.53500717571885,-0.0,0.0,0.0,0.0,1.7593468196171147,-209.53500717571885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3694.0,60.0,221640.0,40.0,0.0,68.0,109.51292988539619,-207.5930303411283,-0.0,0.0,0.0,0.0,1.7603176752865095,-207.5930303411283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3695.0,60.0,221700.0,40.0,0.0,68.0,109.12818678561518,-205.6690518070457,-0.0,0.0,0.0,0.0,1.761279533035962,-205.6690518070457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3696.0,60.0,221760.0,40.0,0.0,68.0,108.74700949661259,-203.7629047646732,-0.0,0.0,0.0,0.0,1.7622324762584685,-203.7629047646732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3697.0,60.0,221820.0,40.0,0.0,68.0,108.36936497034542,-201.8744239512021,-0.0,0.0,0.0,0.0,1.7631765875741365,-201.8744239512021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3698.0,60.0,221880.0,40.0,0.0,68.0,107.99522046506092,-200.00344563548427,-0.0,0.0,0.0,0.0,1.7641119488373476,-200.00344563548427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3699.0,60.0,221940.0,40.0,0.0,68.0,107.62454354245793,-198.14980760383693,-0.0,0.0,0.0,0.0,1.7650386411438552,-198.14980760383693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3700.0,60.0,222000.0,40.0,0.0,68.0,107.25730206487444,-196.31334914597875,-0.0,0.0,0.0,0.0,1.765956744837814,-196.31334914597875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3701.0,60.0,222060.0,40.0,2.482502840832932,68.0,106.89346419250127,-194.49391104109603,-1378.4849013853623,0.0,0.0,0.0,1.7668663395187467,-1572.9788124264583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3702.0,60.0,222120.0,40.0,0.0,68.0,103.97817968999017,-179.9154954521807,-0.0,0.0,0.0,0.0,1.7741545507750245,-179.9154954521807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3703.0,60.0,222180.0,40.0,0.0,68.0,103.6447328237579,-178.24803315525284,-0.0,0.0,0.0,0.0,1.7749881679406052,-178.24803315525284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3704.0,60.0,222240.0,40.0,0.0,68.0,103.31437635324767,-176.59602494972876,-0.0,0.0,0.0,0.0,1.7758140591168807,-176.59602494972876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3705.0,60.0,222300.0,40.0,0.0,68.0,102.98708163657768,-174.95932760661825,-0.0,0.0,0.0,0.0,1.7766322959085559,-174.95932760661825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3706.0,60.0,222360.0,40.0,0.0,68.0,102.66282029732002,-173.33779922438154,-0.0,0.0,0.0,0.0,1.7774429492566999,-173.33779922438154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3707.0,60.0,222420.0,40.0,0.6447521134740789,68.0,102.34156422204035,-171.73129921662692,-333.65607889873974,0.0,0.0,0.0,1.7782460894448993,-505.3873781153667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3708.0,60.0,222480.0,40.0,2.5174264643781856,68.0,101.40490316879216,-167.0473535885274,-1283.182465751812,0.0,0.0,0.0,1.7805877420780196,-1450.2298193403394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3709.0,60.0,222540.0,40.0,3.3469817982485326,68.0,98.71711584196825,-153.60657940977828,-1631.3480865741783,0.0,17873.13073163086,17873.13073163086,1.7873072103950793,16088.176065646903,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.88551219384766
3710.0,60.0,222600.0,40.0,45.092283486267185,68.0,128.5341801198402,-302.71228566582244,-33139.18097257535,0.0,0.0,0.0,1.7127645497003996,-33441.89325824117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3711.0,60.0,222660.0,40.0,0.6865163779263249,68.0,66.55455752086198,7.228200593319593,-151.32773920503115,4265.1775,18677.19732716841,22942.37482716841,1.867713606197845,22798.2752885567,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,311.2866221194735
3712.0,60.0,222720.0,40.0,1.3746319906357602,68.0,108.8078021975562,-204.06690983119935,-785.1501266804273,0.0,17620.862745248374,17620.862745248374,1.7620804945061095,16631.64570873675,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,293.6810457541396
3713.0,60.0,222780.0,40.0,1.9068498837154948,68.0,139.6321073966463,-358.2095093081391,-1577.04611700426,0.0,0.0,0.0,1.6850197315083844,-1935.255626312399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3714.0,60.0,222840.0,40.0,0.0038062646615658353,68.0,136.0453961890853,-340.2735011634091,-3.0346185445766953,0.0,0.0,0.0,1.6939865095272868,-343.3081197079858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3715.0,60.0,222900.0,40.0,1.0316762822371837,68.0,135.4091251642855,-337.0917110435335,-817.075018338906,0.0,0.0,0.0,1.6955771870892862,-1154.1667293824396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3716.0,60.0,222960.0,40.0,0.5272369828363951,68.0,133.27004715960967,-326.3948586085786,-408.2034159470903,0.0,0.0,0.0,1.700924882100976,-734.5982745556689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3717.0,60.0,223020.0,40.0,1.4069372966124842,68.0,131.9085774764421,-319.5865794043262,-1073.3944838081131,0.0,0.0,0.0,1.7043285563088948,-1392.9810632124393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3718.0,60.0,223080.0,40.0,0.0,68.0,129.32689228539348,-306.6763884427112,-0.0,0.0,0.0,0.0,1.7107827692865163,-306.6763884427112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3719.0,60.0,223140.0,40.0,0.0,68.0,128.75851277802175,-303.8341023249924,-0.0,0.0,0.0,0.0,1.7122037180549456,-303.8341023249924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3720.0,60.0,223200.0,40.0,0.0,68.0,128.1954010292525,-301.0181586016653,-0.0,0.0,0.0,0.0,1.7136114974268688,-301.0181586016653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3721.0,60.0,223260.0,40.0,0.0,68.0,127.63750821733844,-298.2283131306156,-0.0,0.0,0.0,0.0,1.715006229456654,-298.2283131306156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3722.0,60.0,223320.0,40.0,1.0972277327921514,68.0,127.08478597301364,-295.4643240324455,-793.1724792904597,0.0,0.0,0.0,1.7163880350674658,-1088.6368033229053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3723.0,60.0,223380.0,40.0,0.0,68.0,125.0671580326253,-285.37480495001887,-0.0,0.0,0.0,0.0,1.7214321049184367,-285.37480495001887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3724.0,60.0,223440.0,40.0,0.0,68.0,124.5382578721746,-282.729942557531,-0.0,0.0,0.0,0.0,1.7227543553195634,-282.729942557531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3725.0,60.0,223500.0,40.0,0.0,68.0,124.0142595745355,-280.1095928303305,-0.0,0.0,0.0,0.0,1.7240643510636613,-280.1095928303305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3726.0,60.0,223560.0,40.0,0.4421187611224391,68.0,123.49511770909405,-277.51352858428817,-306.4281067694498,0.0,0.0,0.0,1.7253622057272648,-583.941635353738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3727.0,60.0,223620.0,40.0,0.007590878584928342,68.0,122.41286791242214,-272.10153970522265,-5.192967980963496,0.0,0.0,0.0,1.7280678302189447,-277.29450768618614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3728.0,60.0,223680.0,40.0,0.35174386612676733,68.0,121.89894339258582,-269.5315657541197,-239.12963656773096,0.0,0.0,0.0,1.7293526415185354,-508.6612023218506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3729.0,60.0,223740.0,40.0,0.2858832556256612,68.0,120.95621478846047,-264.81727822346556,-192.1177472054226,0.0,0.0,0.0,1.7317094630288488,-456.93502542888814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3730.0,60.0,223800.0,40.0,0.0,68.0,120.10935303306755,-260.5823904772294,-0.0,0.0,0.0,0.0,1.7338266174173311,-260.5823904772294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3731.0,60.0,223860.0,40.0,0.0,68.0,119.62640196050116,-258.16730493792073,-0.0,0.0,0.0,0.0,1.735033995098747,-258.16730493792073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3732.0,60.0,223920.0,40.0,1.3410423350062515,68.0,119.14792689319903,-255.77460248501905,-881.0703863089291,0.0,0.0,0.0,1.7362301827670024,-1136.8449887939482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3733.0,60.0,223980.0,40.0,0.0,68.0,117.0409521829193,-245.23828846992564,-0.0,0.0,0.0,0.0,1.7414976195427019,-245.23828846992564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3734.0,60.0,224040.0,40.0,0.0,68.0,116.5864391429783,-242.96541253581572,-0.0,0.0,0.0,0.0,1.7426339021425543,-242.96541253581572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3735.0,60.0,224100.0,40.0,0.0,68.0,116.13613854374822,-240.71360168515628,-0.0,0.0,0.0,0.0,1.7437596536406295,-240.71360168515628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3736.0,60.0,224160.0,40.0,0.1518662357641627,68.0,115.69001134420009,-238.4826606861116,-95.41757413631825,0.0,0.0,0.0,1.7448749716394998,-333.90023482242987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3737.0,60.0,224220.0,40.0,1.1376198614340673,68.0,115.0711764480955,-235.3880631301732,-708.9228254878801,0.0,0.0,0.0,1.7464220588797612,-944.3108886180534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3738.0,60.0,224280.0,40.0,1.8916638326574973,68.0,113.32103532897003,-226.63616102528994,-1151.3334474046464,0.0,0.0,0.0,1.750797411677575,-1377.9696084299364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3739.0,60.0,224340.0,40.0,1.0737916913196113,68.0,110.76717165792017,-213.86509668425282,-630.7836822201172,0.0,0.0,0.0,1.7571820708551995,-844.6487789043699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3740.0,60.0,224400.0,40.0,0.5069192583514476,68.0,109.20173957723857,-206.03686605059104,-291.19530926518416,0.0,0.0,0.0,1.7610956510569036,-497.2321753157752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3741.0,60.0,224460.0,40.0,0.4494431800932961,68.0,108.28019299098045,-201.42850309066554,-254.7405645716912,0.0,0.0,0.0,1.763399517522549,-456.1690676623567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3742.0,60.0,224520.0,40.0,0.0,68.0,107.4347508254693,-197.20071426436135,-0.0,0.0,0.0,0.0,1.7655131229363268,-197.20071426436135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3743.0,60.0,224580.0,40.0,0.0,68.0,107.06926835257306,-195.3730520325084,-0.0,0.0,0.0,0.0,1.7664268291185674,-195.3730520325084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3744.0,60.0,224640.0,40.0,0.0,68.0,106.70717318237807,-193.56232862994008,-0.0,0.0,0.0,0.0,1.7673320670440549,-193.56232862994008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3745.0,60.0,224700.0,40.0,0.0,68.0,106.34843392125963,-191.7683870670702,-0.0,0.0,0.0,0.0,1.7682289151968509,-191.7683870670702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3746.0,60.0,224760.0,40.0,0.0,68.0,105.99301946655011,-189.9910718092969,-0.0,0.0,0.0,0.0,1.7691174513336247,-189.9910718092969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3747.0,60.0,224820.0,40.0,0.0,68.0,105.64089900384235,-188.23022876351757,-0.0,0.0,0.0,0.0,1.769997752490394,-188.23022876351757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3748.0,60.0,224880.0,40.0,0.0,68.0,105.29204200431805,-186.4857052647693,-0.0,0.0,0.0,0.0,1.7708698949892048,-186.4857052647693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
