Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
3749.0,60.0,224940.0,40.0,0.37084021798499556,68.0,104.94641822210092,-184.75735006299263,-199.92661125478318,0.0,0.0,0.0,1.7717339544447477,-384.6839613177758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3750.0,60.0,225000.0,40.0,0.5811729888717898,68.0,104.23346317023703,-181.19208738165372,-309.8812730539746,0.0,0.0,0.0,1.7735163420744073,-491.07336043562833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3751.0,60.0,225060.0,40.0,3.4540207960200053,68.0,103.3233310400619,-176.64080450580093,-1815.5878701254385,0.0,0.0,0.0,1.7757916723998453,-1992.2286746312393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3752.0,60.0,225120.0,40.0,23.69538945365297,68.0,99.63102868053332,-158.17676841231665,-11729.100962825987,0.0,17850.28283572076,17850.28283572076,1.7850224282986666,5963.005104482458,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.50471392867934
3753.0,60.0,225180.0,40.0,1.7053930567144366,68.0,110.68258019042057,-213.44208151457616,-1000.6114248632774,0.0,17573.99314168447,17573.99314168447,1.7573935495239486,16359.939635306617,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.89988569474116
3754.0,60.0,225240.0,40.0,0.0,68.0,141.00331820929725,-365.0665008194724,-0.0,0.0,0.0,0.0,1.681591704476757,-365.0665008194724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3755.0,60.0,225300.0,40.0,0.20872494832740213,68.0,140.32672123048403,-361.6830533601086,-173.8279281263579,0.0,0.0,0.0,1.68328319692379,-535.5109814864666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3756.0,60.0,225360.0,40.0,0.2414749102760411,68.0,139.3342305161026,-356.71992125758857,-199.1129549217906,0.0,0.0,0.0,1.6857644237097436,-555.8328761793791,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3757.0,60.0,225420.0,40.0,0.0,68.0,138.30407616366583,-351.5684452155017,-0.0,0.0,0.0,0.0,1.6883398095908355,-351.5684452155017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3758.0,60.0,225480.0,40.0,2.0243564265768965,68.0,137.6524958424232,-348.3100981469903,-1640.9634224978545,0.0,0.0,0.0,1.689968760393942,-1989.2735206448447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3759.0,60.0,225540.0,40.0,0.849265234634029,68.0,133.96567042546437,-329.8734505107456,-662.4317430284206,0.0,0.0,0.0,1.699185823936339,-992.3051935391661,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3760.0,60.0,225600.0,40.0,0.0414541503087429,68.0,132.1265789325386,-320.676735724653,-31.701625718375617,0.0,0.0,0.0,1.7037835526686536,-352.3783614430286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3761.0,60.0,225660.0,40.0,3.106864710822352,68.0,131.47349755088257,-317.4108823278529,-2359.0991786755617,0.0,0.0,0.0,1.7054162561227937,-2676.5100610034146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3762.0,60.0,225720.0,40.0,1.4091586680773298,68.0,126.51298044790786,-292.60490548381,-1011.9749045509292,0.0,0.0,0.0,1.7178175488802303,-1304.5798100347392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3763.0,60.0,225780.0,40.0,0.0,68.0,124.09513395662783,-280.5140200317316,-0.0,0.0,0.0,0.0,1.7238621651084305,-280.5140200317316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3764.0,60.0,225840.0,40.0,0.0,68.0,123.57524254494753,-277.91420754205694,-0.0,0.0,0.0,0.0,1.7251618936376312,-277.91420754205694,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3765.0,60.0,225900.0,40.0,0.01997793480340482,68.0,123.0601695027206,-275.33849019379704,-13.774377364810544,0.0,0.0,0.0,1.7264495762431986,-289.1128675586076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3766.0,60.0,225960.0,40.0,0.3175473409733577,68.0,122.52434139390456,-272.6589833230905,-217.52997990987654,0.0,0.0,0.0,1.7277891465152386,-490.18896323296707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3767.0,60.0,226020.0,40.0,0.0,68.0,121.61584836365793,-268.1158970674746,-0.0,0.0,0.0,0.0,1.730060379090855,-268.1158970674746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3768.0,60.0,226080.0,40.0,0.0,68.0,121.11893504643916,-265.6309907594138,-0.0,0.0,0.0,0.0,1.731302662383902,-265.6309907594138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3769.0,60.0,226140.0,40.0,0.0,68.0,120.62662713699376,-263.16911463877335,-0.0,0.0,0.0,0.0,1.7325334321575157,-263.16911463877335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3770.0,60.0,226200.0,40.0,0.0,68.0,120.13888195226207,-260.73005526107414,-0.0,0.0,0.0,0.0,1.7337527951193448,-260.73005526107414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3771.0,60.0,226260.0,40.0,0.0,68.0,119.65565720477234,-258.31360116004697,-0.0,0.0,0.0,0.0,1.7349608569880692,-258.31360116004697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3772.0,60.0,226320.0,40.0,0.6775831821987112,68.0,119.17691099897439,-255.91954282929842,-445.3379899847052,0.0,0.0,0.0,1.736157722502564,-701.2575328140036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3773.0,60.0,226380.0,40.0,0.13658667336443198,68.0,117.87723346897117,-249.42026663596582,-88.29729824804454,0.0,0.0,0.0,1.739406916327572,-337.71756488401036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3774.0,60.0,226440.0,40.0,1.8049263380157736,68.0,117.25132371395458,-246.2902899486379,-1157.4280000975823,0.0,0.0,0.0,1.7409716907151136,-1403.7182900462203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3775.0,60.0,226500.0,40.0,0.022792817029046838,68.0,114.64973865474423,-233.28058604138198,-14.123907611531779,0.0,0.0,0.0,1.7474756533631395,-247.40449365291377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3776.0,60.0,226560.0,40.0,1.555851245730499,68.0,114.19121087261514,-230.98763365159513,-958.1844165595088,0.0,0.0,0.0,1.7486219728184622,-1189.1720502111039,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3777.0,60.0,226620.0,40.0,1.5642529535260168,68.0,111.98725566265782,-219.9663508359943,-934.7407440146493,0.0,0.0,0.0,1.7541318608433554,-1154.7070948506437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3778.0,60.0,226680.0,40.0,0.0,68.0,109.84717617019162,-209.26449027740603,-0.0,0.0,0.0,0.0,1.759482059574521,-209.26449027740603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3779.0,60.0,226740.0,40.0,0.0,68.0,109.45933526565297,-207.32502060167624,-0.0,0.0,0.0,0.0,1.7604516618358677,-207.32502060167624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3780.0,60.0,226800.0,40.0,0.5226425225257284,68.0,109.07508888244168,-205.4035259900297,-299.67793398995525,0.0,0.0,0.0,1.7614122777938959,-505.08145997998497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3781.0,60.0,226860.0,40.0,0.0,68.0,108.13899480339052,-200.72241562053537,-0.0,0.0,0.0,0.0,1.7637525129915237,-200.72241562053537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3782.0,60.0,226920.0,40.0,0.0,68.0,107.76698537583664,-198.8621141531474,-0.0,0.0,0.0,0.0,1.7646825365604084,-198.8621141531474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3783.0,60.0,226980.0,40.0,0.5469659675473693,68.0,107.39842374299877,-197.0190540164741,-306.0121126547655,0.0,0.0,0.0,1.765603940642503,-503.0311666712396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3784.0,60.0,227040.0,40.0,0.0,68.0,106.46612958055258,-192.35694582787247,-0.0,0.0,0.0,0.0,1.7679346760486185,-192.35694582787247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3785.0,60.0,227100.0,40.0,0.23008465633451955,68.0,106.10962431888454,-190.57417578956066,-126.26439998173547,0.0,0.0,0.0,1.7688259392027885,-316.8385757712961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3786.0,60.0,227160.0,40.0,2.11151472225642,68.0,105.52241069436096,-187.63770620986634,-1148.451220557453,0.0,0.0,0.0,1.7702939732640977,-1336.0889267673194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3787.0,60.0,227220.0,40.0,1.2392218426219102,68.0,103.04616669704166,-175.2547933032931,-648.5393290505024,0.0,0.0,0.0,1.7764845832573959,-823.7941223537955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3788.0,60.0,227280.0,40.0,0.011770787850533804,68.0,101.51938565003373,-167.61984426233715,-6.010991230811834,0.0,0.0,0.0,1.7803015358749157,-173.630835493149,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3789.0,60.0,227340.0,40.0,0.8674207478907376,68.0,101.19758647519907,-166.01062838550982,-440.64888220167995,0.0,0.0,0.0,1.7811060338120024,-606.6595105871897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3790.0,60.0,227400.0,40.0,3.7775309163249013,68.0,100.07323244350833,-160.38808954618167,-1883.7254308409283,0.0,0.0,0.0,1.7839169188912292,-2044.11352038711,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3791.0,60.0,227460.0,40.0,3.9035011898105214,68.0,96.28476916588453,-141.44318312042066,-1823.785580233754,0.0,17933.939597999,17933.939597999,1.7933880770852886,15968.710834644826,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.8989932999833
3792.0,60.0,227520.0,40.0,0.0,68.0,125.88042223733848,-289.4416819734055,-0.0,0.0,0.0,0.0,1.7193989444066538,-289.4416819734055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3793.0,60.0,227580.0,40.0,0.0,68.0,125.34398471944453,-286.7591276406781,-0.0,0.0,0.0,0.0,1.7207400382013887,-286.7591276406781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3794.0,60.0,227640.0,40.0,0.0,68.0,124.81251892082078,-284.10143530328935,-0.0,0.0,0.0,0.0,1.722068702697948,-284.10143530328935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3795.0,60.0,227700.0,40.0,0.0,68.0,124.28597876342145,-281.46837453950855,-0.0,0.0,0.0,0.0,1.7233850530914463,-281.46837453950855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3796.0,60.0,227760.0,40.0,10.739458896137346,68.0,123.76431859625352,-278.8597170631605,-7467.410607296426,0.0,0.0,0.0,1.7246892035093662,-7746.270324359586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3797.0,60.0,227820.0,40.0,0.24922871806097902,68.0,109.40774770638153,-207.067047536739,-143.5934425703631,0.0,0.0,0.0,1.7605806307340461,-350.6604901071021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3798.0,60.0,227880.0,40.0,0.0,68.0,108.75785014617522,-203.81711542385298,-0.0,0.0,0.0,0.0,1.7622053746345618,-203.81711542385298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3799.0,60.0,227940.0,40.0,0.31415612353948247,68.0,108.3801051484374,-201.92813218433986,-178.3215645747873,0.0,0.0,0.0,1.7631497371289067,-380.2496967591271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3800.0,60.0,228000.0,40.0,0.4074861677733961,68.0,107.67536835269098,-198.40396640211785,-228.91385104630527,0.0,0.0,0.0,1.7649115791182726,-427.3178174484231,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3801.0,60.0,228060.0,40.0,3.9035488996787526,68.0,106.88339772917536,-194.4435718423834,-2167.237585489354,0.0,0.0,0.0,1.7668915056770615,-2361.6811573317373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3802.0,60.0,228120.0,40.0,2.3433140712551688,68.0,102.5063696195462,-172.55543887574674,-1215.8593766613615,0.0,0.0,0.0,1.7778340759511346,-1388.414815537108,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3803.0,60.0,228180.0,40.0,0.10176228634509954,68.0,99.93314729587847,-159.68756803679773,-50.627037254112054,0.0,17842.729845561717,17842.729845561717,1.7842671317603038,17632.415240270806,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.37883075936196
3804.0,60.0,228240.0,40.0,0.40127625132442046,68.0,132.61223139142805,-323.10533004241876,-308.4894939765045,0.0,0.0,0.0,1.7025694215214298,-631.5948240189232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3805.0,60.0,228300.0,40.0,9.36338511328364,68.0,131.441663429684,-317.25168995800334,-7107.315198905126,0.0,0.0,0.0,1.70549584142579,-7424.566888863129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3806.0,60.0,228360.0,40.0,10.225646516023852,68.0,117.68132246516026,-248.4405776795237,-6593.802859650751,0.0,0.0,0.0,1.7398966938370992,-6842.243437330275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3807.0,60.0,228420.0,40.0,3.6375959644080016,68.0,105.00023223198218,-185.02645690312409,-1962.718156090073,0.0,0.0,0.0,1.7715994194200446,-2147.7446129931973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3808.0,60.0,228480.0,40.0,0.0,68.0,101.0197039908216,-165.12109435169256,-0.0,0.0,0.0,0.0,1.781550740022946,-165.12109435169256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3809.0,60.0,228540.0,40.0,0.0,68.0,100.71367636756416,-163.59074701520032,-0.0,0.0,0.0,0.0,1.7823158090810896,-163.59074701520032,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3810.0,60.0,228600.0,40.0,1.825807993143214,68.0,100.41048501764894,-162.07458298447844,-915.5793707022201,0.0,0.0,0.0,1.7830737874558777,-1077.6539536866985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3811.0,60.0,228660.0,40.0,0.0,68.0,98.41321217110223,-152.08685328731386,-0.0,0.0,17880.728348324315,17880.728348324315,1.7880669695722444,17728.641495037,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.0121391387386
3812.0,60.0,228720.0,40.0,0.40071900006347977,68.0,131.27063745410993,-316.39644315575435,-303.59847865691864,0.0,0.0,0.0,1.7059234063647253,-619.994921812673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3813.0,60.0,228780.0,40.0,1.7883929602789261,68.0,130.12156820224385,-310.6503113186323,-1337.8895580765288,0.0,0.0,0.0,1.7087960794943904,-1648.539869395161,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3814.0,60.0,228840.0,40.0,0.0,68.0,127.06624241205996,-295.37159355010385,-0.0,0.0,0.0,0.0,1.71643439396985,-295.37159355010385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3815.0,60.0,228900.0,40.0,4.436866028122534,68.0,126.51881467663465,-292.63408061609863,-3186.5111940286906,0.0,0.0,0.0,1.7178029633084133,-3479.1452746447894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3816.0,60.0,228960.0,40.0,0.0,68.0,120.0707314468862,-260.3892561421174,-0.0,0.0,0.0,0.0,1.7339231713827845,-260.3892561421174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3817.0,60.0,229020.0,40.0,0.0,68.0,119.588138320358,-257.97596057771466,-0.0,0.0,0.0,0.0,1.735129654199105,-257.97596057771466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3818.0,60.0,229080.0,40.0,0.0,68.0,119.11001788163925,-255.58503151017683,-0.0,0.0,0.0,0.0,1.736324955295902,-255.58503151017683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3819.0,60.0,229140.0,40.0,0.0,68.0,118.636328677723,-253.21626164612914,-0.0,0.0,0.0,0.0,1.7375091783056926,-253.21626164612914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3820.0,60.0,229200.0,40.0,0.0,68.0,118.16702963978999,-250.86944561339803,-0.0,0.0,0.0,0.0,1.738682425900525,-250.86944561339803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3821.0,60.0,229260.0,40.0,0.0,68.0,117.70208007964804,-248.54437994320557,-0.0,0.0,0.0,0.0,1.73984479980088,-248.54437994320557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3822.0,60.0,229320.0,40.0,6.300731228956429,68.0,117.24143968620439,-246.24086305252862,-4039.893221464905,0.0,0.0,0.0,1.7409964007844891,-4286.134084517434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3823.0,60.0,229380.0,40.0,4.948555319099739,68.0,109.29772158042573,-206.51684168600974,-2846.596805142662,0.0,0.0,0.0,1.7608556960489357,-3053.113646828672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3824.0,60.0,229440.0,40.0,0.3118192941935173,68.0,103.63922521118687,-178.22049132703876,-164.72383322516964,0.0,0.0,0.0,1.775001936972033,-342.9443245522084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3825.0,60.0,229500.0,40.0,0.05181282147936903,68.0,103.00362842711516,-175.04207287175794,-27.097634232668696,0.0,0.0,0.0,1.7765909289322122,-202.13970710442663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3826.0,60.0,229560.0,40.0,0.0,68.0,102.62899225858685,-173.16863590368837,-0.0,0.0,0.0,0.0,1.777527519353533,-173.16863590368837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3827.0,60.0,229620.0,40.0,0.750314013725113,68.0,102.30804970260147,-171.56370370674722,-388.07510871750384,0.0,0.0,0.0,1.7783298757434962,-559.638812424251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3828.0,60.0,229680.0,40.0,0.0,68.0,101.27084160801347,-166.37695413151147,-0.0,0.0,0.0,0.0,1.7809228959799663,-166.37695413151147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3829.0,60.0,229740.0,40.0,0.12397695519092042,68.0,100.96248643366349,-164.8349674482926,-62.73822252982067,0.0,0.0,0.0,1.7816937839158413,-227.57318997811325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3830.0,60.0,229800.0,40.0,0.0,68.0,100.54071305140998,-162.72581218556,-0.0,0.0,0.0,0.0,1.782748217371475,-162.72581218556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3831.0,60.0,229860.0,40.0,0.9248290781360006,68.0,100.239124730782,-161.2176643972084,-462.45417166837285,0.0,0.0,0.0,1.783502188173045,-623.6718360655813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3832.0,60.0,229920.0,40.0,1.2417027557699336,68.0,99.08324086001966,-155.43745480669233,-608.9905122807791,0.0,17863.977576155274,17863.977576155274,1.786391897849951,17099.549609067803,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.73295960258787
3833.0,60.0,229980.0,40.0,0.0,68.0,130.77473700823347,-313.9166018968692,-0.0,0.0,0.0,0.0,1.7071631574794164,-313.9166018968692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3834.0,60.0,230040.0,40.0,2.299140458457247,68.0,130.19293883183008,-311.0072132601252,-1721.3398152472607,0.0,0.0,0.0,1.708617652920425,-2032.3470285073859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3835.0,60.0,230100.0,40.0,0.717388479461383,68.0,126.42628301350254,-292.17135903983007,-514.6699427562338,0.0,0.0,0.0,1.7180342924662437,-806.8413017960638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3836.0,60.0,230160.0,40.0,0.0,68.0,124.93092152196185,-284.6935292566432,-0.0,0.0,0.0,0.0,1.7217726961950954,-284.6935292566432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3837.0,60.0,230220.0,40.0,1.9126389991266708,68.0,124.4032840056454,-282.05498094805154,-1340.0497555121613,0.0,0.0,0.0,1.7230917899858866,-1622.1047364602127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3838.0,60.0,230280.0,40.0,0.0,68.0,121.3969518400153,-267.0212647974912,-0.0,0.0,0.0,0.0,1.7306076203999616,-267.0212647974912,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3839.0,60.0,230340.0,40.0,0.0,68.0,120.90206726245114,-264.5465035746806,-0.0,0.0,0.0,0.0,1.7318448318438722,-264.5465035746806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3840.0,60.0,230400.0,40.0,0.0,68.0,120.41176929023938,-262.094678514331,-0.0,0.0,0.0,0.0,1.7330705767744017,-262.094678514331,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3841.0,60.0,230460.0,40.0,0.0,68.0,119.92601541458177,-259.6655770433894,-0.0,0.0,0.0,0.0,1.7342849614635456,-259.6655770433894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3842.0,60.0,230520.0,40.0,0.0,68.0,119.44476352065291,-257.25898855893644,-0.0,0.0,0.0,0.0,1.7354880911983677,-257.25898855893644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3843.0,60.0,230580.0,40.0,0.0,68.0,118.9679718839489,-254.874704409927,-0.0,0.0,0.0,0.0,1.7366800702901277,-254.874704409927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3844.0,60.0,230640.0,40.0,0.0,68.0,118.49559916666979,-252.5125178791001,-0.0,0.0,0.0,0.0,1.7378610020833256,-252.5125178791001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3845.0,60.0,230700.0,40.0,0.7661050259122822,68.0,118.02760441413564,-250.17222416505683,-496.209594360524,0.0,0.0,0.0,1.739030988964661,-746.3818185255809,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3846.0,60.0,230760.0,40.0,5.805087720862748,68.0,116.6442956681347,-243.25473471604684,-3693.3222005894777,0.0,0.0,0.0,1.7424892608296632,-3936.5769353055243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3847.0,60.0,230820.0,40.0,2.589741265853611,68.0,109.34843024275385,-206.77041966535978,-1490.807552396611,0.0,0.0,0.0,1.7607289243931155,-1697.5779720619707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3848.0,60.0,230880.0,40.0,7.346345472098682,68.0,106.20221955341702,-191.03721526629263,-4037.1275446845916,0.0,0.0,0.0,1.7685944511164575,-4228.164759950884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3849.0,60.0,230940.0,40.0,9.236601863643358,68.0,98.36593905086279,-151.85045536716518,-4475.074540224972,0.0,17881.91018020696,17881.91018020696,1.7881851523728431,13254.985184614823,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.0318363367827
3850.0,60.0,231000.0,40.0,0.0,68.0,122.9321014075655,-274.69806216241835,-0.0,0.0,0.0,0.0,1.7267697464810863,-274.69806216241835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3851.0,60.0,231060.0,40.0,4.45923241434933,68.0,122.42298901700724,-272.15215214758746,-3050.9636995326473,0.0,0.0,0.0,1.728042527457482,-3323.1158516802348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3852.0,60.0,231120.0,40.0,3.6015511589593143,68.0,116.26408333695677,-241.35341312250503,-2280.0176818012565,0.0,0.0,0.0,1.743439791657608,-2521.3710949237616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3853.0,60.0,231180.0,40.0,0.0,68.0,111.5910934530232,-217.98526894580428,-0.0,0.0,0.0,0.0,1.755122266367442,-217.98526894580428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3854.0,60.0,231240.0,40.0,0.8569837371164757,68.0,111.18708986994054,-215.96497482750576,-506.4101387436955,0.0,0.0,0.0,1.7561322753251487,-722.3751135712013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3855.0,60.0,231300.0,40.0,2.8625348420313546,68.0,109.84827401497982,-209.26998025190449,-1659.7207847164236,0.0,0.0,0.0,1.7594793149625505,-1868.9907649683282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3856.0,60.0,231360.0,40.0,2.2085012507915738,68.0,106.38437496598785,-191.94811686232566,-1217.0042430108485,0.0,0.0,0.0,1.7681390625850304,-1408.9523598731741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3857.0,60.0,231420.0,40.0,0.0010747983695392899,68.0,103.77308932942003,-178.8899034363426,-0.5689747936748305,0.0,0.0,0.0,1.77466727667645,-179.45887823001743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3858.0,60.0,231480.0,40.0,0.5951767893950177,68.0,103.44048873594163,-177.22667308175062,-313.4303723631389,0.0,0.0,0.0,1.775498778160146,-490.6570454448895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3859.0,60.0,231540.0,40.0,3.523591325874771,68.0,102.53112818427161,-172.67924862592417,-1828.9859475773903,0.0,0.0,0.0,1.7777721795393209,-2001.6651962033145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3860.0,60.0,231600.0,40.0,0.36837552619217084,68.0,98.82133662216805,-154.12775456281906,-179.86813450023143,0.0,17870.52520357918,17870.52520357918,1.7870466584445799,17536.529314516127,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8420867263196
3861.0,60.0,231660.0,40.0,0.0,68.0,131.32271027994616,-316.65684288527507,-0.0,0.0,0.0,0.0,1.7057932243001346,-316.65684288527507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3862.0,60.0,231720.0,40.0,0.2716809820505915,68.0,130.7358334705545,-313.72205761150883,-204.62874633710348,0.0,0.0,0.0,1.7072604163236138,-518.3508039486123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3863.0,60.0,231780.0,40.0,0.0,68.0,129.77514661725576,-308.91796655757133,-0.0,0.0,0.0,0.0,1.7096621334568607,-308.91796655757133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3864.0,60.0,231840.0,40.0,0.0,68.0,129.2026126750704,-306.0549054255451,-0.0,0.0,0.0,0.0,1.711093468312324,-306.0549054255451,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3865.0,60.0,231900.0,40.0,0.0,68.0,128.63538499491608,-303.2183792313766,-0.0,0.0,0.0,0.0,1.7125115375127098,-303.2183792313766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3866.0,60.0,231960.0,40.0,0.0,68.0,128.07341439819447,-300.40814204845276,-0.0,0.0,0.0,0.0,1.7139164640045137,-300.40814204845276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3867.0,60.0,232020.0,40.0,0.0,68.0,127.51665216209604,-297.62395022941575,-0.0,0.0,0.0,0.0,1.71530836959476,-297.62395022941575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3868.0,60.0,232080.0,40.0,0.0,68.0,126.96505001537575,-294.86556238503914,-0.0,0.0,0.0,0.0,1.7166873749615608,-294.86556238503914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3869.0,60.0,232140.0,40.0,13.477785867215543,68.0,126.41856013416795,-292.1327393632991,-9668.38977438624,0.0,0.0,0.0,1.71805359966458,-9960.522513749538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3870.0,60.0,232200.0,40.0,9.917991339129554,68.0,107.95819900797223,-199.8183130397869,-5594.92356594486,0.0,0.0,0.0,1.7642045024800694,-5794.741878984646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3871.0,60.0,232260.0,40.0,0.0,68.0,97.2184985985328,-146.11246864127588,-0.0,0.0,17910.59628561175,17910.59628561175,1.791053753503668,17764.483816970474,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.5099380935292
3872.0,60.0,232320.0,40.0,0.07656059806905838,68.0,130.14235234506538,-310.75424624211934,-57.287883401989106,0.0,0.0,0.0,1.7087441191373367,-368.04212964410846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3873.0,60.0,232380.0,40.0,0.0,68.0,129.46024047658602,-307.3432205640909,-0.0,0.0,0.0,0.0,1.710449398808535,-307.3432205640909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3874.0,60.0,232440.0,40.0,0.0,68.0,128.89062509411295,-304.49475422594156,-0.0,0.0,0.0,0.0,1.7118734372647175,-304.49475422594156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3875.0,60.0,232500.0,40.0,19.62919093379244,68.0,128.3262889243705,-301.6726875606553,-14391.993539848625,0.0,0.0,0.0,1.7132842776890738,-14693.66622740928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3876.0,60.0,232560.0,40.0,0.9656620459603731,68.0,101.09374319684201,-165.4913409997673,-489.72296437502496,0.0,0.0,0.0,1.781365642007895,-655.2143053747923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3877.0,60.0,232620.0,40.0,0.0,68.0,99.87940000595303,-159.41879484205944,-0.0,0.0,17844.073532217433,17844.073532217433,1.7844014999851174,17684.654737375375,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.4012255369572
3878.0,60.0,232680.0,40.0,0.7537558036193132,68.0,132.65530231362652,-323.3207140994692,-579.7349975189288,0.0,0.0,0.0,1.7024617442159338,-903.055711618398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3879.0,60.0,232740.0,40.0,1.7245123093094161,68.0,130.98162158748622,-314.95116623276385,-1302.4124647771168,0.0,0.0,0.0,1.7066459460312844,-1617.3636310098807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3880.0,60.0,232800.0,40.0,1.0176581687534865,68.0,127.98407636236347,-299.9613907920591,-743.2494124387312,0.0,0.0,0.0,1.7141398090940914,-1043.2108032307901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3881.0,60.0,232860.0,40.0,0.0,68.0,126.05063882112954,-290.29288126338696,-0.0,0.0,0.0,0.0,1.7189734029471762,-290.29288126338696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3882.0,60.0,232920.0,40.0,2.0716617151255163,68.0,125.51262373074763,-287.6024379896896,-1470.542716001357,0.0,0.0,0.0,1.7203184406731309,-1758.1451539910465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3883.0,60.0,232980.0,40.0,1.3302484544176203,68.0,122.25416069227316,-271.30789510199423,-908.2788690215958,0.0,0.0,0.0,1.728464598269317,-1179.58676412359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3884.0,60.0,233040.0,40.0,0.0,68.0,120.06797039800466,-260.3754490100788,-0.0,0.0,0.0,0.0,1.7339300740049883,-260.3754490100788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3885.0,60.0,233100.0,40.0,0.0,68.0,119.58540286096166,-257.9622814105967,-0.0,0.0,0.0,0.0,1.7351364928475959,-257.9622814105967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3886.0,60.0,233160.0,40.0,0.4063258637780128,68.0,119.107307774564,-255.57147912199676,-266.8207767494314,0.0,0.0,0.0,1.73633173056359,-522.3922558714281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3887.0,60.0,233220.0,40.0,1.048090385303453,68.0,118.13913068550039,-250.72993176842695,-679.8230482774843,0.0,0.0,0.0,1.738752173286249,-930.5529800459112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3888.0,60.0,233280.0,40.0,0.0,68.0,116.4144878231413,-242.10553837962715,-0.0,0.0,0.0,0.0,1.7430637804421467,-242.10553837962715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3889.0,60.0,233340.0,40.0,0.0,68.0,115.96578087398572,-239.86169686886214,-0.0,0.0,0.0,0.0,1.7441855478150357,-239.86169686886214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3890.0,60.0,233400.0,40.0,0.0,68.0,115.52123255451464,-237.63865134962688,-0.0,0.0,0.0,0.0,1.7452969186137133,-237.63865134962688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3891.0,60.0,233460.0,40.0,0.0,68.0,115.08080432242134,-235.43620908403778,-0.0,0.0,0.0,0.0,1.7463979891939467,-235.43620908403778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3892.0,60.0,233520.0,40.0,0.0,68.0,114.6444579926104,-233.2541791205119,-0.0,0.0,0.0,0.0,1.747488855018474,-233.2541791205119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3893.0,60.0,233580.0,40.0,0.0,68.0,114.21215573388702,-231.09237227721144,-0.0,0.0,0.0,0.0,1.7485696106652826,-231.09237227721144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3894.0,60.0,233640.0,40.0,1.0616161329470037,68.0,113.78386006567708,-228.95060112564167,-650.2157033490664,0.0,0.0,0.0,1.7496403498358073,-879.1663044747081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3895.0,60.0,233700.0,40.0,26.942616596811575,68.0,112.1544548363648,-220.80246101265945,-16137.323042950522,0.0,0.0,0.0,1.753713862909088,-16358.125503963181,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3896.0,60.0,233760.0,40.0,0.0,68.0,81.83707904268101,-69.1948551323615,-0.0,4265.1775,18295.133035870585,22560.310535870587,1.8295073023932975,22491.115680738225,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,304.9188839311765
3897.0,60.0,233820.0,40.0,0.5088247904886024,68.0,123.5210486360769,-277.6432009472552,-352.7709162764687,0.0,0.0,0.0,1.7252973784098078,-630.4141172237239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3898.0,60.0,233880.0,40.0,0.48557672589689344,68.0,122.35266894043973,-271.80050368941386,-331.94345757241473,0.0,0.0,0.0,1.7282183276489007,-603.7439612618286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3899.0,60.0,233940.0,40.0,0.472275214634029,68.0,121.23371844991394,-266.2049862501194,-318.46379031193163,0.0,0.0,0.0,1.7310157038752152,-584.6687765620511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3900.0,60.0,234000.0,40.0,1.8526934580888716,68.0,120.1501210041326,-260.786258204167,-1232.6401868798785,0.0,0.0,0.0,1.7337246974896685,-1493.4264450840456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3901.0,60.0,234060.0,40.0,0.0,68.0,117.3822750950846,-246.94513638109123,-0.0,0.0,0.0,0.0,1.7406443122622886,-246.94513638109123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3902.0,60.0,234120.0,40.0,1.6221336114667688,68.0,116.92459866398775,-244.656441328504,-1035.8107990954534,0.0,0.0,0.0,1.7417885033400307,-1280.4672404239573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3903.0,60.0,234180.0,40.0,0.04306264080629027,68.0,114.55144126829293,-232.7890319066974,-26.649267452993023,0.0,0.0,0.0,1.7477213968292677,-259.4382993596904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3904.0,60.0,234240.0,40.0,1.6089112985851688,68.0,114.07061060006897,-230.38454983874595,-989.2512291378919,0.0,0.0,0.0,1.7489234734998276,-1219.6357789766378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3905.0,60.0,234300.0,40.0,0.0,68.0,111.81019535666601,-219.08092825619957,-0.0,0.0,0.0,0.0,1.754574511608335,-219.08092825619957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3906.0,60.0,234360.0,40.0,0.07106528002644992,68.0,111.40416113046062,-217.05047953400893,-42.12205639740621,0.0,0.0,0.0,1.7555895971738484,-259.17253593141515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3907.0,60.0,234420.0,40.0,0.0,68.0,110.92382301559954,-214.64846056961306,-0.0,0.0,0.0,0.0,1.7567904424610012,-214.64846056961306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3908.0,60.0,234480.0,40.0,3.7861912116062313,68.0,110.52600371527396,-212.6590920930742,-2216.5645899465017,0.0,0.0,0.0,1.757784990711815,-2429.223682039576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3909.0,60.0,234540.0,40.0,0.0,68.0,106.02379548625242,-190.14497294827888,-0.0,0.0,0.0,0.0,1.769040511284369,-190.14497294827888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3910.0,60.0,234600.0,40.0,0.0,68.0,105.67138979045579,-188.38270354205147,-0.0,0.0,0.0,0.0,1.7699215255238605,-188.38270354205147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3911.0,60.0,234660.0,40.0,0.0,68.0,105.32225020139158,-186.63676690240723,-0.0,0.0,0.0,0.0,1.770794374496521,-186.63676690240723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3912.0,60.0,234720.0,40.0,0.0,68.0,104.97634644868302,-184.90701165676748,-0.0,0.0,0.0,0.0,1.7716591338782925,-184.90701165676748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3913.0,60.0,234780.0,40.0,0.0,68.0,104.63364854250011,-183.1932878354793,-0.0,0.0,0.0,0.0,1.7725158786437496,-183.1932878354793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3914.0,60.0,234840.0,40.0,0.0,68.0,104.29412677095954,-181.49544685881312,-0.0,0.0,0.0,0.0,1.773364683072601,-181.49544685881312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3915.0,60.0,234900.0,40.0,0.0,68.0,103.95775169754859,-179.8133415240807,-0.0,0.0,0.0,0.0,1.7742056207561285,-179.8133415240807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3916.0,60.0,234960.0,40.0,0.0,68.0,103.62449415857306,-178.1468259928728,-0.0,0.0,0.0,0.0,1.7750387646035675,-178.1468259928728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3917.0,60.0,235020.0,40.0,0.7694179991622583,68.0,103.29432526062877,-176.49575577841517,-404.25526829335604,0.0,0.0,0.0,1.7758641868484282,-580.7510240717712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3918.0,60.0,235080.0,40.0,6.342089005331344,68.0,102.21798879193712,-171.11333758198302,-3275.4944903881915,0.0,0.0,0.0,1.7785550280201572,-3446.6078279701746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3919.0,60.0,235140.0,40.0,0.0,68.0,95.83020892628514,-139.17007115575004,-0.0,0.0,17945.303641265473,17945.303641265473,1.7945244776842872,17806.133570109723,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.08839402109123
3920.0,60.0,235200.0,40.0,0.0,68.0,128.83125435454988,-304.19785993846256,-0.0,0.0,0.0,0.0,1.7120218641136253,-304.19785993846256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3921.0,60.0,235260.0,40.0,0.0,68.0,128.26746843463172,-301.378544898484,-0.0,0.0,0.0,0.0,1.7134313289134206,-301.378544898484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3922.0,60.0,235320.0,40.0,0.0,68.0,127.70890769980747,-298.58535935624826,-0.0,0.0,0.0,0.0,1.7148277307504813,-298.58535935624826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3923.0,60.0,235380.0,40.0,0.4780232995585263,68.0,127.15552372290239,-295.81806114277373,-345.8378753611824,0.0,0.0,0.0,1.716211190692744,-641.6559365039561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3924.0,60.0,235440.0,40.0,0.0,68.0,125.96630897133899,-289.87117436111424,-0.0,0.0,0.0,0.0,1.7191842275716525,-289.87117436111424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3925.0,60.0,235500.0,40.0,0.0,68.0,125.4290754525759,-287.1846394798437,-0.0,0.0,0.0,0.0,1.7205273113685602,-287.1846394798437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3926.0,60.0,235560.0,40.0,0.0,68.0,124.89682103044333,-284.52300348575704,-0.0,0.0,0.0,0.0,1.7218579474238918,-284.52300348575704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3927.0,60.0,235620.0,40.0,1.8436715220063478,68.0,124.36949955852191,-281.8860356152088,-1291.212116690589,0.0,0.0,0.0,1.7231762511036952,-1573.0981523057978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3928.0,60.0,235680.0,40.0,18.181522768473595,68.0,121.45399387712523,-267.30651398065345,-12293.37727529369,0.0,0.0,0.0,1.730465015307187,-12560.683789274342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3929.0,60.0,235740.0,40.0,15.160770553019137,68.0,98.174616874375,-150.89371368455676,-7321.21867967361,0.0,17886.693250308646,17886.693250308646,1.7886634578140626,10414.58085695048,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1115541718108
3930.0,60.0,235800.0,40.0,0.0,68.0,117.47650824923798,-247.41636657571513,-0.0,0.0,0.0,0.0,1.740408729376905,-247.41636657571513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3931.0,60.0,235860.0,40.0,0.0,68.0,117.01795846239557,-245.1233041473178,-0.0,0.0,0.0,0.0,1.7415551038440111,-245.1233041473178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3932.0,60.0,235920.0,40.0,0.0,68.0,116.5636585289574,-242.85149389141537,-0.0,0.0,0.0,0.0,1.7426908536776065,-242.85149389141537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3933.0,60.0,235980.0,40.0,0.3039605246984707,68.0,116.11356906115256,-240.6007388422252,-192.0471403746309,0.0,0.0,0.0,1.7438160773471187,-432.64787921685615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3934.0,60.0,236040.0,40.0,0.0,68.0,115.31171995335718,-236.5909451075235,-0.0,0.0,0.0,0.0,1.745820700116607,-236.5909451075235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3935.0,60.0,236100.0,40.0,0.0,68.0,114.8732334904388,-234.39821301532757,-0.0,0.0,0.0,0.0,1.746916916273903,-234.39821301532757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3936.0,60.0,236160.0,40.0,0.0,68.0,114.43881093342688,-232.22580323101184,-0.0,0.0,0.0,0.0,1.7480029726664328,-232.22580323101184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3937.0,60.0,236220.0,40.0,0.0,68.0,114.00841461791757,-230.07352740680733,-0.0,0.0,0.0,0.0,1.7490789634552062,-230.07352740680733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3938.0,60.0,236280.0,40.0,0.0,68.0,113.58200722858187,-227.94119894055794,-0.0,0.0,0.0,0.0,1.7501449819285453,-227.94119894055794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3939.0,60.0,236340.0,40.0,0.0,68.0,113.15955179593041,-225.82863295954195,-0.0,0.0,0.0,0.0,1.7512011205101738,-225.82863295954195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3940.0,60.0,236400.0,40.0,0.0,68.0,112.74101169310815,-223.73564630444378,-0.0,0.0,0.0,0.0,1.7522474707672298,-223.73564630444378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3941.0,60.0,236460.0,40.0,0.8812527928883329,68.0,112.32635063271886,-221.66205751347383,-529.0852217323735,0.0,0.0,0.0,1.7532841234182028,-750.7472792458473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3942.0,60.0,236520.0,40.0,3.48933468628739,68.0,110.93495114837894,-214.7041088414188,-2054.619822980626,0.0,0.0,0.0,1.7567626221290527,-2269.323931822045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3943.0,60.0,236580.0,40.0,6.986889782871019,68.0,106.72909355045427,-193.67194545649733,-3870.1490397350967,0.0,0.0,0.0,1.7672772661238643,-4063.820985191594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3944.0,60.0,236640.0,40.0,0.9036220417072229,68.0,99.19740002380524,-156.0083286721816,-444.0358355825585,0.0,17861.123587698945,17861.123587698945,1.786106499940487,17261.079423444204,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.68539312831575
3945.0,60.0,236700.0,40.0,0.0,68.0,131.18826788689842,-315.9845390065523,-0.0,0.0,0.0,0.0,1.706129330282754,-315.9845390065523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3946.0,60.0,236760.0,40.0,0.0,68.0,130.60263709370426,-313.0559846656307,-0.0,0.0,0.0,0.0,1.7075934072657395,-313.0559846656307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3947.0,60.0,236820.0,40.0,0.0,68.0,130.02243394455553,-310.15457225562335,-0.0,0.0,0.0,0.0,1.7090439151386112,-310.15457225562335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3948.0,60.0,236880.0,40.0,1.6145401088390878,68.0,129.44760813588175,-307.2800502242874,-1198.7983663746925,0.0,0.0,0.0,1.7104809796602956,-1506.0784165989799,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3949.0,60.0,236940.0,40.0,0.3179461954717707,68.0,126.65631366147971,-293.32166954349105,-228.70855772413975,0.0,0.0,0.0,1.7174592158463007,-522.0302272676308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3950.0,60.0,237000.0,40.0,1.2439317608136962,68.0,125.68880753910032,-288.48347748205845,-884.8083817513684,0.0,0.0,0.0,1.719877981152249,-1173.2918592334267,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3951.0,60.0,237060.0,40.0,0.0,68.0,123.51428392370003,-277.60937276057757,-0.0,0.0,0.0,0.0,1.7253142901907499,-277.60937276057757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3952.0,60.0,237120.0,40.0,0.2652830887207848,68.0,122.99977584783326,-275.0364806303659,-182.774269658303,0.0,0.0,0.0,1.7266005603804169,-457.8107502886689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3953.0,60.0,237180.0,40.0,2.796140835203424,68.0,122.15129106542179,-270.7934766394311,-1906.7862316934875,0.0,0.0,0.0,1.7287217723364456,-2177.5797083329185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3954.0,60.0,237240.0,40.0,3.3272967066163313,68.0,118.11546787026201,-250.61160151480962,-2157.5314779277364,0.0,0.0,0.0,1.7388113303243449,-2408.143079442546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3955.0,60.0,237300.0,40.0,0.0,68.0,113.65232943262559,-228.2928580375671,-0.0,0.0,0.0,0.0,1.749969176418436,-228.2928580375671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3956.0,60.0,237360.0,40.0,9.28463806737328,68.0,113.22922225164314,-226.177032869319,-5643.882617966816,0.0,0.0,0.0,1.7510269443708921,-5870.059650836135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3957.0,60.0,237420.0,40.0,7.058550004954313,68.0,102.34993144765568,-171.77314106507825,-3653.255512693728,0.0,0.0,0.0,1.7782251713808608,-3825.0286537588063,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3958.0,60.0,237480.0,40.0,1.1981846765615078,68.0,95.26080432917755,-136.32265888853453,-549.6288683456985,0.0,17959.538802887528,17959.538802887528,1.7959479891770562,17273.587275653295,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.32564671479213
3959.0,60.0,237540.0,40.0,1.352696901617774,68.0,127.2748536537226,-296.4147923785057,-979.9822210882395,0.0,0.0,0.0,1.7159128658656935,-1276.3970134667452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3960.0,60.0,237600.0,40.0,2.964219838389919,68.0,124.90923982407986,-284.58510594422734,-2089.266951315261,0.0,0.0,0.0,1.7218269004398004,-2373.8520572594884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3961.0,60.0,237660.0,40.0,0.015950363147061653,68.0,120.50965474441355,-262.58417270600654,-10.659752265009317,0.0,0.0,0.0,1.7328258631389661,-273.2439249710159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3962.0,60.0,237720.0,40.0,0.0,68.0,120.00323738292062,-260.05173967899776,-0.0,0.0,0.0,0.0,1.7340919065426985,-260.05173967899776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3963.0,60.0,237780.0,40.0,0.0,68.0,119.52126979343494,-257.6415722274651,-0.0,0.0,0.0,0.0,1.7352968255164127,-257.6415722274651,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3964.0,60.0,237840.0,40.0,0.0,68.0,119.04376909426234,-255.25374228135186,-0.0,0.0,0.0,0.0,1.7364905772643442,-255.25374228135186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3965.0,60.0,237900.0,40.0,1.858989252300663,68.0,118.57069388612722,-252.8880428159769,-1212.4561471753855,0.0,0.0,0.0,1.737673265284682,-1465.3441899913623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3966.0,60.0,237960.0,40.0,0.7156069929816291,68.0,115.85489429990346,-239.3071881892428,-450.59540190311975,0.0,0.0,0.0,1.7444627642502413,-689.9025900923625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3967.0,60.0,238020.0,40.0,0.04009079311416755,68.0,114.57626148346013,-232.91314995123201,-24.81840278375474,0.0,0.0,0.0,1.7476593462913497,-257.73155273498674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3968.0,60.0,238080.0,40.0,0.0,68.0,114.09859401867249,-230.52448606303184,-0.0,0.0,0.0,0.0,1.7488535149533189,-230.52448606303184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3969.0,60.0,238140.0,40.0,0.0,68.0,113.6713508439013,-228.38797809820818,-0.0,0.0,0.0,0.0,1.7499216228902468,-228.38797809820818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3970.0,60.0,238200.0,40.0,0.27177831018178317,68.0,113.24806737189924,-226.27127135433815,-165.24926508892244,0.0,0.0,0.0,1.7509798315702518,-391.5205364432606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3971.0,60.0,238260.0,40.0,0.0,68.0,112.52244173518315,-222.64264708630992,-0.0,0.0,0.0,0.0,1.7527938956620421,-222.64264708630992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3972.0,60.0,238320.0,40.0,0.0,68.0,112.10980638782743,-220.57918824541582,-0.0,0.0,0.0,0.0,1.7538254840304315,-220.57918824541582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3973.0,60.0,238380.0,40.0,0.8007442986428777,68.0,111.700995357451,-218.53485360396772,-476.5929480725297,0.0,0.0,0.0,1.7548475116063724,-695.1278016764974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3974.0,60.0,238440.0,40.0,0.0,68.0,110.41267838109832,-212.09238794569438,-0.0,0.0,0.0,0.0,1.7580683040472542,-212.09238794569438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3975.0,60.0,238500.0,40.0,0.0,68.0,110.01959638482855,-210.12670922816093,-0.0,0.0,0.0,0.0,1.7590510090379285,-210.12670922816093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3976.0,60.0,238560.0,40.0,0.4733601370376069,68.0,109.63015748448407,-208.17924848090908,-273.6009693210154,0.0,0.0,0.0,1.7600246062887899,-481.78021780192444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3977.0,60.0,238620.0,40.0,0.0,68.0,108.7372488251438,-203.71409473430518,-0.0,0.0,0.0,0.0,1.7622568779371406,-203.71409473430518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3978.0,60.0,238680.0,40.0,1.8420579742627678,68.0,108.35969476107736,-201.82606629368357,-1045.2784131264527,0.0,0.0,0.0,1.7632007630973066,-1247.1044794201364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3979.0,60.0,238740.0,40.0,0.0,68.0,106.04837032800546,-190.2678639579896,-0.0,0.0,0.0,0.0,1.7689790741799865,-190.2678639579896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3980.0,60.0,238800.0,40.0,5.1572392369404625,68.0,105.69573687182624,-188.5044555941376,-2812.4385272973705,0.0,0.0,0.0,1.7698606578204343,-3000.942982891508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3981.0,60.0,238860.0,40.0,1.9296322999932667,68.0,100.13393114257579,-160.69162453906134,-963.2138715191957,0.0,0.0,0.0,1.7837651721435606,-1123.905496058257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3982.0,60.0,238920.0,40.0,0.0,68.0,98.05093787587604,-150.27523413712817,-0.0,0.0,17889.78523541349,17889.78523541349,1.7889726553103098,17739.51000127636,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.16308725689146
3983.0,60.0,238980.0,40.0,0.0,68.0,130.92850633408403,-314.6855536527427,-0.0,0.0,0.0,0.0,1.70677873416479,-314.6855536527427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3984.0,60.0,239040.0,40.0,0.0,68.0,130.3452830188807,-311.76903834768234,-0.0,0.0,0.0,0.0,1.7082367924527984,-311.76903834768234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
