Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
3985.0,60.0,239100.0,40.0,0.0,68.0,129.76746503514337,-308.8795533953848,-0.0,0.0,0.0,0.0,1.7096813374121416,-308.8795533953848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3986.0,60.0,239160.0,40.0,0.0,68.0,129.19500228609525,-306.0168482777169,-0.0,0.0,0.0,0.0,1.711112494284762,-306.0168482777169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3987.0,60.0,239220.0,40.0,0.0,68.0,128.62784513925794,-303.1806747983547,-0.0,0.0,0.0,0.0,1.7125303871518551,-303.1806747983547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3988.0,60.0,239280.0,40.0,0.12367256623160522,68.0,128.06594442214842,-300.37078706126545,-90.40864112379421,0.0,0.0,0.0,1.713935138944629,-390.77942818505966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3989.0,60.0,239340.0,40.0,1.6043378306165235,68.0,127.34169232041116,-296.7490314071684,-1163.177516952268,0.0,0.0,0.0,1.7157457691989721,-1459.9265483594363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3990.0,60.0,239400.0,40.0,0.0,68.0,124.63593353484215,-283.21838764824645,-0.0,0.0,0.0,0.0,1.7225101661628948,-283.21838764824645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3991.0,60.0,239460.0,40.0,0.9539149222044819,68.0,124.11102997618363,-280.593510997054,-666.0259734178728,0.0,0.0,0.0,1.7238224250595409,-946.6194844149268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3992.0,60.0,239520.0,40.0,4.274978811635086,68.0,122.35661021484377,-271.82021275594326,-2922.543618234724,0.0,0.0,0.0,1.7282084744628907,-3194.3638309906673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3993.0,60.0,239580.0,40.0,5.706023904664806,68.0,116.43632743779622,-242.21475138386978,-3620.4451409414078,0.0,0.0,0.0,1.7430091814055095,-3862.6598923252777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3994.0,60.0,239640.0,40.0,10.162427123828026,68.0,109.27745636235156,-206.4155017410298,-5844.104188682194,0.0,0.0,0.0,1.7609063590941212,-6050.519690423223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3995.0,60.0,239700.0,40.0,0.0,68.0,98.06370945979832,-150.33910078821734,-0.0,0.0,17889.46594476809,17889.46594476809,1.7889407263505042,17739.126843979873,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.1577657461348
3996.0,60.0,239760.0,40.0,0.5812321491083966,68.0,130.94056779240282,-314.74586919032686,-438.7689247654485,0.0,0.0,0.0,1.706748580518993,-753.5147939557753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3997.0,60.0,239820.0,40.0,0.9657259771838029,68.0,129.54403912724968,-307.76227110756713,-717.8259699878497,0.0,0.0,0.0,1.710239902181876,-1025.5882410954168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3998.0,60.0,239880.0,40.0,0.21863237956429737,68.0,127.6432624088329,-298.25708802202405,-159.0602237744933,0.0,0.0,0.0,1.7149918439779177,-457.31731179651734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
3999.0,60.0,239940.0,40.0,1.1709967310512646,68.0,126.7956921419748,-294.0186572340779,-843.6890755037122,0.0,0.0,0.0,1.7171107696450632,-1137.7077327377901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4000.0,60.0,240000.0,40.0,2.1070290404453202,68.0,124.68711846289189,-283.4743472818105,-1481.209366202135,0.0,0.0,0.0,1.7223822038427703,-1764.6837134839454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4001.0,60.0,240060.0,40.0,1.6965514639338266,68.0,121.41653716763747,-267.1192048253942,-1146.5902314202435,0.0,0.0,0.0,1.7305586570809064,-1413.7094362456378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4002.0,60.0,240120.0,40.0,0.17915818878715012,68.0,118.79643499081092,-254.0169026705623,-117.18494068669665,0.0,0.0,0.0,1.7371089125229728,-371.20184335725895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4003.0,60.0,240180.0,40.0,0.0,68.0,118.1084670584434,-250.57659266951043,-0.0,0.0,0.0,0.0,1.7388288323538914,-250.57659266951043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4004.0,60.0,240240.0,40.0,0.0,68.0,117.64406025809076,-248.2542411693301,-0.0,0.0,0.0,0.0,1.7399898493547732,-248.2542411693301,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4005.0,60.0,240300.0,40.0,0.0,68.0,117.18395759412215,-245.95341329365485,-0.0,0.0,0.0,0.0,1.7411401060146947,-245.95341329365485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4006.0,60.0,240360.0,40.0,0.0,68.0,116.72811917567033,-243.67390956087667,-0.0,0.0,0.0,0.0,1.742279702060824,-243.67390956087667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4007.0,60.0,240420.0,40.0,0.0,68.0,116.27650548157786,-241.41553233818905,-0.0,0.0,0.0,0.0,1.7434087362960553,-241.41553233818905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4008.0,60.0,240480.0,40.0,0.0,68.0,115.82907735697056,-239.1780858244523,-0.0,0.0,0.0,0.0,1.7445273066075737,-239.1780858244523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4009.0,60.0,240540.0,40.0,0.0,68.0,115.38579600986284,-236.96137603321785,-0.0,0.0,0.0,0.0,1.745635509975343,-236.96137603321785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4010.0,60.0,240600.0,40.0,0.0,68.0,114.94662300779443,-234.76521077590925,-0.0,0.0,0.0,0.0,1.7467334424805139,-234.76521077590925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4011.0,60.0,240660.0,40.0,3.07268631541887,68.0,114.51152027449822,-232.58939964515983,-1900.5102795846817,0.0,0.0,0.0,1.7478211993137545,-2133.0996792298415,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4012.0,60.0,240720.0,40.0,1.2731950855919978,68.0,110.55813426062215,-212.81976678632662,-745.7111113535578,0.0,0.0,0.0,1.7577046643484446,-958.5308781398844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4013.0,60.0,240780.0,40.0,0.0,68.0,108.78163848576237,-203.93607338503074,-0.0,0.0,0.0,0.0,1.7621459037855942,-203.93607338503074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4014.0,60.0,240840.0,40.0,0.9026411268163892,68.0,108.40367301696803,-202.0459876395068,-512.5345090512512,0.0,0.0,0.0,1.76309081745758,-714.5804966907581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4015.0,60.0,240900.0,40.0,0.1745532323054727,68.0,107.07930333611662,-195.42323381078765,-97.19524326599667,0.0,0.0,0.0,1.7664017416597084,-292.6184770767843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4016.0,60.0,240960.0,40.0,3.031392470267384,68.0,106.5369780964941,-192.71123684419138,-1674.3020633524354,0.0,0.0,0.0,1.7677575547587647,-1867.013300196627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4017.0,60.0,241020.0,40.0,1.022219232156391,68.0,103.07674398714255,-175.40770065840363,-535.2317733113606,0.0,0.0,0.0,1.7764081400321436,-710.6394739697643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4018.0,60.0,241080.0,40.0,0.04699841867615657,68.0,101.75967841132535,-168.82147234841244,-24.094440388675157,0.0,0.0,0.0,1.7797008039716866,-192.9159127370876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4019.0,60.0,241140.0,40.0,0.0,68.0,101.40213718683636,-167.03352178774486,-0.0,0.0,0.0,0.0,1.7805946570329092,-167.03352178774486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4020.0,60.0,241200.0,40.0,0.16643682952197747,68.0,101.09256516105904,-165.48545001547126,-84.40464881539569,0.0,0.0,0.0,1.7813685870973524,-249.89009883086695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4021.0,60.0,241260.0,40.0,0.8735896338530345,68.0,100.6294306759042,-163.16946096111658,-439.66261066813445,0.0,0.0,0.0,1.7825264233102396,-602.832071629251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4022.0,60.0,241320.0,40.0,0.04212914952447821,68.0,99.51217023847566,-157.5823949427376,-20.81215502735436,0.0,17853.254306519262,17853.254306519262,1.7853195744038108,17674.85975654917,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5542384419877
4023.0,60.0,241380.0,40.0,0.33608930416273913,68.0,132.26991899215375,-321.39353401923097,-257.4206621626019,0.0,0.0,0.0,1.7034252025196157,-578.8141961818328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4024.0,60.0,241440.0,40.0,2.774435707750312,68.0,131.19717214862865,-316.0290664027307,-2100.3158484591,0.0,0.0,0.0,1.7061070696284284,-2416.3449148618306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4025.0,60.0,241500.0,40.0,3.9798665590987774,68.0,126.71883281731135,-293.6343080647732,-2864.906857850169,0.0,0.0,0.0,1.7173029179567216,-3158.541165914942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4026.0,60.0,241560.0,40.0,2.8170453910676154,68.0,120.86494207269862,-264.36085224474584,-1890.961544273106,0.0,0.0,0.0,1.7319376448182535,-2155.3223965178518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4027.0,60.0,241620.0,40.0,18.050240478259106,68.0,116.87036952611047,-244.38525856458418,-11517.826529118076,0.0,0.0,0.0,1.741924076184724,-11762.21178768266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4028.0,60.0,241680.0,40.0,0.0,68.0,95.07084274991126,-135.37272112222556,-0.0,0.0,17964.2878579471,17964.2878579471,1.796422893125222,17828.915136824875,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.4047976324517
4029.0,60.0,241740.0,40.0,0.0,68.0,128.11411045597333,-300.6116501597948,-0.0,0.0,0.0,0.0,1.7138147238600667,-300.6116501597948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4030.0,60.0,241800.0,40.0,0.021007609179571025,68.0,127.55697104757071,-297.8255722213775,-15.268484435393548,0.0,0.0,0.0,1.7152075723810731,-313.09405665677104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4031.0,60.0,241860.0,40.0,0.0,68.0,126.97669733759504,-294.92380695899567,-0.0,0.0,0.0,0.0,1.7166582566560125,-294.92380695899567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4032.0,60.0,241920.0,40.0,2.197577599361354,68.0,126.43009950864982,-292.1904441247685,-1576.6591109769377,0.0,0.0,0.0,1.7180247512283755,-1868.849555101706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4033.0,60.0,241980.0,40.0,0.0,68.0,122.96646217134304,-274.8698894725386,-0.0,0.0,0.0,0.0,1.7266838445716424,-274.8698894725386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4034.0,60.0,242040.0,40.0,0.0,68.0,122.45703132417853,-272.32238695695895,-0.0,0.0,0.0,0.0,1.7279574216895537,-272.32238695695895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4035.0,60.0,242100.0,40.0,0.0,68.0,121.95232189763654,-269.7984947723593,-0.0,0.0,0.0,0.0,1.7292191952559086,-269.7984947723593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4036.0,60.0,242160.0,40.0,0.0,68.0,121.4522901334468,-267.2979940974723,-0.0,0.0,0.0,0.0,1.730469274666383,-267.2979940974723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4037.0,60.0,242220.0,40.0,0.0,68.0,120.95689267889202,-264.8206681390729,-0.0,0.0,0.0,0.0,1.73170776830277,-264.8206681390729,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4038.0,60.0,242280.0,40.0,21.253520153395208,68.0,120.46608658304922,-262.36630211318203,-14196.207009708336,0.0,0.0,0.0,1.732934783542377,-14458.573311821518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4039.0,60.0,242340.0,40.0,0.0,68.0,93.66925094140926,-128.36380386123045,-0.0,4265.1775,17999.327768098025,22264.505268098022,1.7999268726464768,22136.141464236793,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.98879613496706
4040.0,60.0,242400.0,40.0,0.16859426976339326,68.0,134.69532811821165,-333.52223781550316,-132.52564757952385,0.0,0.0,0.0,1.6973616797044708,-466.04788539502704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4041.0,60.0,242460.0,40.0,2.357907565749735,68.0,133.83157701934954,-329.2028918052775,-1836.5567968089074,0.0,0.0,0.0,1.6995210574516262,-2165.759688614185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4042.0,60.0,242520.0,40.0,1.261924106321054,68.0,129.81766048945008,-309.13056498376574,-940.856842238324,0.0,0.0,0.0,1.709555848776375,-1249.9874072220898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4043.0,60.0,242580.0,40.0,0.0,68.0,127.50099297440117,-297.54564358531155,-0.0,0.0,0.0,0.0,1.715347517563997,-297.54564358531155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4044.0,60.0,242640.0,40.0,0.11529566756756755,68.0,126.94953595750985,-294.78798148929985,-83.21638180930815,0.0,0.0,0.0,1.7167261601062254,-378.004363298608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4045.0,60.0,242700.0,40.0,10.136442421194573,68.0,126.248960556557,-291.2846255260434,-7257.181751080456,0.0,0.0,0.0,1.7184775986086076,-7548.4663766065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4046.0,60.0,242760.0,40.0,0.0,68.0,112.25899014398613,-221.32520901783906,-0.0,0.0,0.0,0.0,1.7534525246400348,-221.32520901783906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4047.0,60.0,242820.0,40.0,0.0,68.0,111.84879647400946,-219.27396023312824,-0.0,0.0,0.0,0.0,1.7544780088149763,-219.27396023312824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4048.0,60.0,242880.0,40.0,0.09660962057612771,68.0,111.4424044914717,-217.24172248469048,-57.29345487738935,0.0,0.0,0.0,1.7554939887713208,-274.5351773620798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4049.0,60.0,242940.0,40.0,3.2330019688467826,68.0,110.9335939838952,-214.69732209115494,-1903.6473828482876,0.0,0.0,0.0,1.756766015040262,-2118.3447049394426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4050.0,60.0,243000.0,40.0,0.7723941407425218,68.0,107.0075541412097,-195.06443878387955,-429.6267447169873,0.0,0.0,0.0,1.7665811146469759,-624.6911835008668,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4051.0,60.0,243060.0,40.0,2.1120614773463493,68.0,105.84978106014314,-189.27478185025652,-1154.488105923809,0.0,0.0,0.0,1.7694755473496422,-1343.7628877740653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4052.0,60.0,243120.0,40.0,0.012495596168702508,68.0,103.35931450660179,-176.82074643911702,-6.5719768272134305,0.0,0.0,0.0,1.7757017137334956,-183.39272326633045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4053.0,60.0,243180.0,40.0,0.0,68.0,103.01942311087033,-175.1210570887975,-0.0,0.0,0.0,0.0,1.7765514422228241,-175.1210570887975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4054.0,60.0,243240.0,40.0,0.08899846529720108,68.0,102.69486202984294,-173.49802979278937,-46.317279311634806,0.0,0.0,0.0,1.7773628449253926,-219.81530910442416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4055.0,60.0,243300.0,40.0,0.0,68.0,102.28746673692206,-171.46077480650837,-0.0,0.0,0.0,0.0,1.7783813331576948,-171.46077480650837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4056.0,60.0,243360.0,40.0,0.0,68.0,101.96968944988353,-169.87167111828336,-0.0,0.0,0.0,0.0,1.7791757763752911,-169.87167111828336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4057.0,60.0,243420.0,40.0,0.0,68.0,101.65485733242934,-168.29729529148773,-0.0,0.0,0.0,0.0,1.7799628566689267,-168.29729529148773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4058.0,60.0,243480.0,40.0,0.0,68.0,101.342943088638,-166.7375108278528,-0.0,0.0,0.0,0.0,1.780742642278405,-166.7375108278528,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4059.0,60.0,243540.0,40.0,0.0,68.0,101.03391967556743,-165.19218249417997,-0.0,0.0,0.0,0.0,1.7815152008110815,-165.19218249417997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4060.0,60.0,243600.0,40.0,0.7570439677378089,68.0,100.72776030091039,-163.66117631061596,-381.6251075776957,0.0,0.0,0.0,1.782280599247724,-545.2862838883117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4061.0,60.0,243660.0,40.0,18.560212213979995,68.0,99.71715250359412,-158.60744640741632,-9200.482441879765,0.0,17848.12973308161,17848.12973308161,1.7848071187410146,8489.039844794428,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.4688288846935
4062.0,60.0,243720.0,40.0,13.082538234840818,68.0,115.45033727710832,-237.28412649401483,-8193.73229139166,0.0,0.0,0.0,1.7454741568072292,-8431.016417885674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4063.0,60.0,243780.0,40.0,1.2015892527584875,68.0,99.82469037753962,-159.14520929696468,-596.7124059236135,0.0,17845.441277414262,17845.441277414262,1.784538274056151,17089.583662193683,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.4240212902377
4064.0,60.0,243840.0,40.0,0.0535623423474079,68.0,131.49771611137442,-317.53199168768083,-40.681633875924184,0.0,0.0,0.0,1.705355709721564,-358.21362556360504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4065.0,60.0,243900.0,40.0,0.9501563387852263,68.0,130.83381992730378,-314.2120568851118,-716.4258055210007,0.0,0.0,0.0,1.7070154501817405,-1030.6378624061126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4066.0,60.0,243960.0,40.0,0.0,68.0,128.92368447968207,-304.6600737553136,-0.0,0.0,0.0,0.0,1.7117907888007948,-304.6600737553136,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4067.0,60.0,244020.0,40.0,1.332550932658459,68.0,128.35904191454625,-301.83647490358896,-977.3798651827002,0.0,0.0,0.0,1.7132023952136344,-1279.2163400862892,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4068.0,60.0,244080.0,40.0,0.0,68.0,125.98820287834857,-289.98065886424797,-0.0,0.0,0.0,0.0,1.7191294928041285,-289.98065886424797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4069.0,60.0,244140.0,40.0,3.291039115155333,68.0,125.45076644618784,-287.29310927726453,-2334.412385600492,0.0,0.0,0.0,1.7204730838845304,-2621.705494877757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4070.0,60.0,244200.0,40.0,0.0,68.0,120.59182153288968,-262.995062822899,-0.0,0.0,0.0,0.0,1.7326204461677759,-262.995062822899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4071.0,60.0,244260.0,40.0,0.9000476183793401,68.0,120.10439892755794,-260.5576165627356,-598.481079786444,0.0,0.0,0.0,1.7338390026811052,-859.0386963491795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4072.0,60.0,244320.0,40.0,3.002838114130999,68.0,118.51229725477003,-252.59601973549044,-1957.0331255607593,0.0,0.0,0.0,1.7378192568630748,-2209.6291452962496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4073.0,60.0,244380.0,40.0,4.412796399599883,68.0,114.41707514962158,-232.11710945200278,-2725.9322588634973,0.0,0.0,0.0,1.7480573121259462,-2958.0493683155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4074.0,60.0,244440.0,40.0,2.7445435669087237,68.0,108.93476641603456,-204.70181772451306,-1570.4966333632806,0.0,0.0,0.0,1.7617630839599137,-1775.1984510877937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4075.0,60.0,244500.0,40.0,10.444880994125228,68.0,105.6446976036297,-188.24922435942193,-5691.565267368825,0.0,0.0,0.0,1.769988255990926,-5879.814491728246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4076.0,60.0,244560.0,40.0,0.0,68.0,94.74732763910137,-133.7549243923976,-0.0,4265.1775,17972.375762247397,22237.5532622474,1.7972316809022466,22103.798337854998,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.5395960374566
4077.0,60.0,244620.0,40.0,1.9927906235577568,68.0,135.71346159584334,-338.61360126532,-1583.3002001268824,0.0,0.0,0.0,1.6948163460103918,-1921.9138013922025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4078.0,60.0,244680.0,40.0,0.09792832133403866,68.0,132.151477495296,-320.8012455607021,-74.90989443266515,0.0,0.0,0.0,1.70372130626176,-395.7111399933673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4079.0,60.0,244740.0,40.0,0.0,68.0,131.4180851922464,-317.13378265121264,-0.0,0.0,0.0,0.0,1.7055547870193841,-317.13378265121264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4080.0,60.0,244800.0,40.0,2.3592692053890545,68.0,130.83032444525983,-314.1945770851553,-1778.8402053145282,0.0,0.0,0.0,1.7070241888868505,-2093.0347823996835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4081.0,60.0,244860.0,40.0,0.0,68.0,126.95119281542311,-294.79626691160104,-0.0,0.0,0.0,0.0,1.7167220179614422,-294.79626691160104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4082.0,60.0,244920.0,40.0,0.0,68.0,126.40483136316693,-292.06408612242143,-0.0,0.0,0.0,0.0,1.7180879215920828,-292.06408612242143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4083.0,60.0,244980.0,40.0,0.0,68.0,125.86353360550717,-289.35722726809183,-0.0,0.0,0.0,0.0,1.719441165986232,-289.35722726809183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4084.0,60.0,245040.0,40.0,0.0,68.0,125.32725261196792,-286.67545566414805,-0.0,0.0,0.0,0.0,1.7207818684700802,-286.67545566414805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4085.0,60.0,245100.0,40.0,4.53790312447052,68.0,124.79594188702637,-284.01853880118875,-3194.1761389004687,0.0,0.0,0.0,1.7221101452824341,-3478.1946777016574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4086.0,60.0,245160.0,40.0,1.293244680617486,68.0,118.34962044867305,-251.78252448865726,-841.0971665330393,0.0,0.0,0.0,1.7382259488783174,-1092.8796910216965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4087.0,60.0,245220.0,40.0,0.09990541827354044,68.0,116.32412894098395,-241.65368219368546,-63.29646720476136,0.0,0.0,0.0,1.7432896776475402,-304.9501493984468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4088.0,60.0,245280.0,40.0,0.0,68.0,115.75894876337664,-238.82739491205672,-0.0,0.0,0.0,0.0,1.7447026280915585,-238.82739491205672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4089.0,60.0,245340.0,40.0,1.520477241029143,68.0,115.31631737021236,-236.61393533488985,-950.599481205112,0.0,0.0,0.0,1.745809206574469,-1187.2134165400018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4090.0,60.0,245400.0,40.0,0.0,68.0,113.11599219922464,-225.6108051958656,-0.0,0.0,0.0,0.0,1.7513100195019384,-225.6108051958656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4091.0,60.0,245460.0,40.0,0.031161986694431085,68.0,112.69785580807263,-223.51983737512202,-18.805085475057027,0.0,0.0,0.0,1.7523553604798185,-242.32492285017906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4092.0,60.0,245520.0,40.0,0.0,68.0,112.24874226211992,-221.27396260239556,-0.0,0.0,0.0,0.0,1.7534781443447003,-221.27396260239556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4093.0,60.0,245580.0,40.0,18.37984219453977,68.0,111.83864356982482,-219.22318877102546,-10960.452243403375,0.0,0.0,0.0,1.754503391075438,-11179.675432174401,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4094.0,60.0,245640.0,40.0,0.24570486719342113,68.0,91.11876211112536,-115.60961603128175,-104.26118585365793,4265.1775,18063.09019800949,22328.26769800949,1.8063030947221865,22108.39689612455,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.0515033001582
4095.0,60.0,245700.0,40.0,0.6113657018832355,68.0,132.09341881817474,-320.5109124824425,-467.36720926774734,0.0,0.0,0.0,1.7038664529545633,-787.8781217501898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4096.0,60.0,245760.0,40.0,0.0,68.0,130.63320278725266,-313.2088340300506,-0.0,0.0,0.0,0.0,1.7075169930318683,-313.2088340300506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4097.0,60.0,245820.0,40.0,2.6097641433528898,68.0,130.05271635432428,-310.30600500747397,-1950.8624500448918,0.0,0.0,0.0,1.7089682091141893,-2261.168455052366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4098.0,60.0,245880.0,40.0,1.2897284633288448,68.0,125.86197373115286,-289.34942682988964,-919.2374815725019,0.0,0.0,0.0,1.7194450656721179,-1208.5869084023916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4099.0,60.0,245940.0,40.0,0.05603008757179955,68.0,123.6220359416742,-278.1482065166719,-38.89292539865352,0.0,0.0,0.0,1.7250449101458145,-317.0411319153254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4100.0,60.0,246000.0,40.0,0.0,68.0,123.03444690917759,-275.2098596404594,-0.0,0.0,0.0,0.0,1.726513882727056,-275.2098596404594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4101.0,60.0,246060.0,40.0,0.0,68.0,122.52438597739018,-272.65920627099877,-0.0,0.0,0.0,0.0,1.7277890350565246,-272.65920627099877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4102.0,60.0,246120.0,40.0,0.0,68.0,122.0190523058688,-270.13219243472804,-0.0,0.0,0.0,0.0,1.729052369235328,-270.13219243472804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4103.0,60.0,246180.0,40.0,0.0,68.0,121.51840208222116,-267.6285990397329,-0.0,0.0,0.0,0.0,1.7303039947944472,-267.6285990397329,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4104.0,60.0,246240.0,40.0,0.0,68.0,121.02239190010958,-265.14820902464936,-0.0,0.0,0.0,0.0,1.731544020249726,-265.14820902464936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4105.0,60.0,246300.0,40.0,0.0,68.0,120.53097875548767,-262.6908073398453,-0.0,0.0,0.0,0.0,1.732772553111281,-262.6908073398453,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4106.0,60.0,246360.0,40.0,0.0,68.0,120.0441200428718,-260.25618092877465,-0.0,0.0,0.0,0.0,1.7339896998928206,-260.25618092877465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4107.0,60.0,246420.0,40.0,0.0,68.0,119.56177355164729,-257.8441187095062,-0.0,0.0,0.0,0.0,1.7351955661208818,-257.8441187095062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4108.0,60.0,246480.0,40.0,0.0,68.0,119.08389746240874,-255.45441155642237,-0.0,0.0,0.0,0.0,1.7363902563439781,-255.45441155642237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4109.0,60.0,246540.0,40.0,0.21535184902471868,68.0,118.61045034333425,-253.08685228208827,-140.5262514314025,0.0,0.0,0.0,1.7375738741416644,-393.6131037134908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4110.0,60.0,246600.0,40.0,0.0,68.0,117.88094644145326,-249.43883403680354,-0.0,0.0,0.0,0.0,1.7393976338963668,-249.43883403680354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4111.0,60.0,246660.0,40.0,0.667906666724055,68.0,117.4186483091153,-247.1270273183179,-429.2298683702631,0.0,0.0,0.0,1.7405533792272117,-676.356895688581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4112.0,60.0,246720.0,40.0,0.0,68.0,116.16512044174002,-240.85853098900844,-0.0,0.0,0.0,0.0,1.74368719889565,-240.85853098900844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4113.0,60.0,246780.0,40.0,0.5345680811888045,68.0,115.71872463707773,-238.6262467807572,-335.9966027457504,0.0,0.0,0.0,1.7448031884073056,-574.6228495265076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4114.0,60.0,246840.0,40.0,0.0,68.0,114.6537458371222,-233.30062469283996,-0.0,0.0,0.0,0.0,1.7474656354071945,-233.30062469283996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4115.0,60.0,246900.0,40.0,0.7933196889487351,68.0,114.22135749837273,-231.1383873905592,-488.77130186862644,0.0,0.0,0.0,1.7485466062540682,-719.9096892591856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4116.0,60.0,246960.0,40.0,0.0,68.0,112.88711094417573,-224.466242442645,-0.0,0.0,0.0,0.0,1.7518822226395607,-224.466242442645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4117.0,60.0,247020.0,40.0,0.5654172819871117,68.0,112.47109583147342,-222.38588246439252,-340.1437372699661,0.0,0.0,0.0,1.7529222604213164,-562.5296197343587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4118.0,60.0,247080.0,40.0,0.9552298061729344,68.0,111.42853005140084,-217.1723407988748,-566.3803145462551,0.0,0.0,0.0,1.7555286748714978,-783.55265534513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4119.0,60.0,247140.0,40.0,0.2479109715004328,68.0,109.97633063524636,-209.91035090099533,-144.00430816552714,0.0,0.0,0.0,1.759159173411884,-353.91465906652246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4120.0,60.0,247200.0,40.0,14.905639170060592,68.0,109.32040195226776,-206.63025905098368,-8577.09555255395,0.0,0.0,0.0,1.7607989951193306,-8783.725811604934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4121.0,60.0,247260.0,40.0,1.901521645631432,68.0,93.0410601514857,-125.22242043990522,-837.2247175747984,4265.1775,18015.03258936128,22280.21008936128,1.8014973496212858,21317.762951346576,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.2505431560213
4122.0,60.0,247320.0,40.0,1.0043356651486006,68.0,132.55039331561022,-322.79609738683587,-771.5884646546725,0.0,0.0,0.0,1.7027240167109745,-1094.3845620415084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4123.0,60.0,247380.0,40.0,0.3081284587871501,68.0,130.5221127511788,-312.6533079013735,-231.53415505710433,0.0,0.0,0.0,1.707794718122053,-544.1874629584779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4124.0,60.0,247440.0,40.0,30.485241297518513,68.0,129.51354145658112,-307.6097619040513,-22652.020645479653,0.0,0.0,0.0,1.7103161463585472,-22959.630407383705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4125.0,60.0,247500.0,40.0,0.0,68.0,86.96124883747274,-94.81920731901612,-0.0,4265.1775,18167.028370790176,22432.205870790174,1.8166968779063182,22337.38666347116,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.7838061798363
4126.0,60.0,247560.0,40.0,0.21240528756275845,68.0,128.36030434424237,-301.8427879151478,-155.79413313834408,0.0,0.0,0.0,1.713199239139394,-457.6369210534919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4127.0,60.0,247620.0,40.0,0.0,68.0,127.5121417287103,-297.60139497886416,-0.0,0.0,0.0,0.0,1.7153196456782243,-297.60139497886416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4128.0,60.0,247680.0,40.0,0.0,68.0,126.96058138482415,-294.8432161772373,-0.0,0.0,0.0,0.0,1.7166985465379396,-294.8432161772373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4129.0,60.0,247740.0,40.0,0.0,68.0,126.41413291902055,-292.1106002608325,-0.0,0.0,0.0,0.0,1.7180646677024487,-292.1106002608325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4130.0,60.0,247800.0,40.0,0.0,68.0,125.87274895425756,-289.40331031205005,-0.0,0.0,0.0,0.0,1.719418127614356,-289.40331031205005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4131.0,60.0,247860.0,40.0,0.0,68.0,125.33638255258515,-286.72111160904996,-0.0,0.0,0.0,0.0,1.7207590436185372,-286.72111160904996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4132.0,60.0,247920.0,40.0,0.0,68.0,124.80498721107561,-284.06377160540137,-0.0,0.0,0.0,0.0,1.722087531972311,-284.06377160540137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4133.0,60.0,247980.0,40.0,0.0,68.0,124.27851685779181,-281.4310599099208,-0.0,0.0,0.0,0.0,1.7234037078555204,-281.4310599099208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4134.0,60.0,248040.0,40.0,0.0,68.0,123.75692584779274,-278.8227482666974,-0.0,0.0,0.0,0.0,1.724707685380518,-278.8227482666974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4135.0,60.0,248100.0,40.0,7.926125332818119,68.0,123.24016895917606,-276.23861053530277,-5476.74424676878,0.0,0.0,0.0,1.7259995776020598,-5752.982857304082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4136.0,60.0,248160.0,40.0,3.6628201717418483,68.0,112.57786274461303,-222.91979002283293,-2206.7256574715643,0.0,0.0,0.0,1.7526553431384675,-2429.645447494397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4137.0,60.0,248220.0,40.0,0.21712188513609695,68.0,108.07487283545416,-200.401761942944,-122.69278144914752,0.0,0.0,0.0,1.7639128179113646,-323.0945433920915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4138.0,60.0,248280.0,40.0,0.5779802444897565,68.0,107.47606469655501,-197.40731186461468,-323.73623571359946,0.0,0.0,0.0,1.7654098382586125,-521.1435475782141,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4139.0,60.0,248340.0,40.0,0.0,68.0,106.51020190435707,-192.57733757757575,-0.0,0.0,0.0,0.0,1.7678244952391073,-192.57733757757575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4140.0,60.0,248400.0,40.0,0.0,68.0,106.15328817904839,-190.79252494180858,-0.0,0.0,0.0,0.0,1.768716779552379,-190.79252494180858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4141.0,60.0,248460.0,40.0,0.0,68.0,105.79968234102708,-189.02425400396322,-0.0,0.0,0.0,0.0,1.7696007941474323,-189.02425400396322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4142.0,60.0,248520.0,40.0,0.0,68.0,105.44935373269293,-187.27237145507908,-0.0,0.0,0.0,0.0,1.7704766156682676,-187.27237145507908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4143.0,60.0,248580.0,40.0,0.5183295504376261,68.0,105.10227198058126,-185.53672540706754,-280.1113369831348,0.0,0.0,0.0,1.7713443200485468,-465.6480623902023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4144.0,60.0,248640.0,40.0,3.0605737340723276,68.0,104.2392618947579,-181.22108496863984,-1632.044368866636,0.0,0.0,0.0,1.7735018452631053,-1813.2654538352758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4145.0,60.0,248700.0,40.0,1.4175031240309701,68.0,100.87864150067242,-164.4156854615377,-716.3372735230294,0.0,0.0,0.0,1.7819033962483188,-880.752958984567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4146.0,60.0,248760.0,40.0,0.0,68.0,99.2462956409671,-156.25284018618584,-0.0,0.0,17859.901193260182,17859.901193260182,1.7859842608975822,17703.648353073997,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6650198876697
4147.0,60.0,248820.0,40.0,0.4205119159978839,68.0,132.05739981725793,-320.33079285294826,-321.34058730334556,0.0,0.0,0.0,1.7039565004568553,-641.6713801562938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4148.0,60.0,248880.0,40.0,0.0,68.0,130.86815644316002,-314.38376293904804,-0.0,0.0,0.0,0.0,1.7069296088921,-314.38376293904804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4149.0,60.0,248940.0,40.0,0.0,68.0,130.28549245258566,-311.4700446395228,-0.0,0.0,0.0,0.0,1.7083862688685358,-311.4700446395228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4150.0,60.0,249000.0,40.0,0.0,68.0,129.70822860963958,-308.5833307700279,-0.0,0.0,0.0,0.0,1.709829428475901,-308.5833307700279,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4151.0,60.0,249060.0,40.0,0.0,68.0,129.13631486558896,-305.7233710526827,-0.0,0.0,0.0,0.0,1.7112592128360276,-305.7233710526827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4152.0,60.0,249120.0,40.0,0.7200239725824756,68.0,128.5697016355541,-302.88991752918935,-529.3716874263986,0.0,0.0,0.0,1.7126757459111146,-832.2616049555879,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4153.0,60.0,249180.0,40.0,0.0,68.0,127.02722735694682,-295.1764916013321,-0.0,0.0,0.0,0.0,1.716531931607633,-295.1764916013321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4154.0,60.0,249240.0,40.0,0.0,68.0,126.48016121424175,-292.44078687813624,-0.0,0.0,0.0,0.0,1.7178995969643958,-292.44078687813624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4155.0,60.0,249300.0,40.0,0.1926123716283543,68.0,125.93816529722564,-289.7304367497182,-137.4038268965882,0.0,0.0,0.0,1.719254586756936,-427.1342636463064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4156.0,60.0,249360.0,40.0,0.0,68.0,125.14653486364166,-285.7717433722178,-0.0,0.0,0.0,0.0,1.7212336628408957,-285.7717433722178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4157.0,60.0,249420.0,40.0,0.6055355559853803,68.0,124.61689903630113,-283.1232021423315,-425.3293252751153,0.0,0.0,0.0,1.7225577524092472,-708.4525274174468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4158.0,60.0,249480.0,40.0,0.0,68.0,123.30388664374453,-276.5572425196606,-0.0,0.0,0.0,0.0,1.7258402833906388,-276.5572425196606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4159.0,60.0,249540.0,40.0,33.80610003451572,68.0,122.79132853628276,-273.9941015645979,-23233.171388597057,0.0,0.0,0.0,1.7271216786592931,-23507.165490161653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4160.0,60.0,249600.0,40.0,5.3942542287342485,68.0,79.2242603024022,-56.12897513969494,-1756.3648834609683,4265.1775,18360.453718643326,22625.631218643328,1.8360393492439946,20813.137360042663,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.0075619773888
4161.0,60.0,249660.0,40.0,0.0,68.0,117.79834427290953,-249.0257667219192,-0.0,0.0,0.0,0.0,1.7396041393177262,-249.0257667219192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4162.0,60.0,249720.0,40.0,0.03086446795614119,68.0,117.33681169998792,-246.7177883239011,-19.814067174889047,0.0,0.0,0.0,1.7407579707500302,-266.53185549879015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4163.0,60.0,249780.0,40.0,3.297489489340194,68.0,116.84283417046066,-244.24756296139154,-2103.368504633096,0.0,0.0,0.0,1.7419929145738484,-2347.6160675944875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4164.0,60.0,249840.0,40.0,0.8728758942242953,68.0,112.49187363263445,-222.48978567524162,-525.255243954391,0.0,0.0,0.0,1.7528703159184138,-747.7450296296325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4165.0,60.0,249900.0,40.0,0.4866349307742618,68.0,111.10603837567616,-215.5596619441591,-287.2356457870612,0.0,0.0,0.0,1.7563349040608096,-502.7953077312203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4166.0,60.0,249960.0,40.0,2.5651601875435217,68.0,110.17418134302929,-210.8997397034042,-1494.2402059831697,0.0,0.0,0.0,1.7586645466424269,-1705.139945686574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4167.0,60.0,250020.0,40.0,0.0,68.0,107.01395564958557,-195.09645070224258,-0.0,0.0,0.0,0.0,1.766565110876036,-195.09645070224258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4168.0,60.0,250080.0,40.0,0.17764960275367891,68.0,106.65237311920819,-193.28829084923595,-98.28979511249122,0.0,0.0,0.0,1.7674690672019795,-291.5780859617272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4169.0,60.0,250140.0,40.0,35.40390542997402,68.0,106.11197609125026,-190.58593625921236,-19429.422071633286,0.0,0.0,0.0,1.7688200597718744,-19620.0080078925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4170.0,60.0,250200.0,40.0,4.088112616536501,68.0,69.74918160686696,-8.747103887606265,-1009.5467757178426,4265.1775,18597.331463041217,22862.50896304122,1.8597270459828326,21844.215083435767,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,309.95552438402035
4171.0,60.0,250260.0,40.0,0.0,68.0,110.23421624253646,-211.19995524466628,-0.0,0.0,17585.202277149925,17585.202277149925,1.7585144593936588,17374.00232190526,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,293.0867046191654
4172.0,60.0,250320.0,40.0,1.4065603886534577,68.0,142.43437006247882,-372.2227384446504,-1196.0040656492677,0.0,0.0,0.0,1.6780140748438028,-1568.226804093918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4173.0,60.0,250380.0,40.0,2.3365154150322205,68.0,139.52789270736108,-357.6883646138354,-1930.3765437022048,0.0,0.0,0.0,1.6852802682315973,-2288.06490831604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4174.0,60.0,250440.0,40.0,0.0,68.0,135.28730147036686,-336.48250928741214,-0.0,0.0,0.0,0.0,1.695881746324083,-336.48250928741214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4175.0,60.0,250500.0,40.0,2.3214696309868224,68.0,134.66368070895402,-333.3639791330066,-1824.210560711194,0.0,0.0,0.0,1.697440798227615,-2157.5745398442004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4176.0,60.0,250560.0,40.0,0.0,68.0,130.6649341464892,-313.3675125198354,-0.0,0.0,0.0,0.0,1.707437664633777,-313.3675125198354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4177.0,60.0,250620.0,40.0,0.3849031787448302,68.0,130.084153626356,-310.46321286017775,-287.82497297182493,0.0,0.0,0.0,1.70888961593411,-598.2881858320027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4178.0,60.0,250680.0,40.0,0.0,68.0,128.9753146118616,-304.9182597138969,-0.0,0.0,0.0,0.0,1.711661713470346,-304.9182597138969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4179.0,60.0,250740.0,40.0,0.0,68.0,128.41019353708668,-302.0922679868367,-0.0,0.0,0.0,0.0,1.7130745161572833,-302.0922679868367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4180.0,60.0,250800.0,40.0,0.0,68.0,127.85031002166163,-299.2924676372589,-0.0,0.0,0.0,0.0,1.714474224945846,-299.2924676372589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4181.0,60.0,250860.0,40.0,0.0,68.0,127.29561552372668,-296.5186159226784,-0.0,0.0,0.0,0.0,1.7158609611906832,-296.5186159226784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4182.0,60.0,250920.0,40.0,0.0,68.0,126.74606195130954,-293.7704723503549,-0.0,0.0,0.0,0.0,1.717234845121726,-293.7704723503549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4183.0,60.0,250980.0,40.0,0.782090694361835,68.0,126.20160165815578,-291.0477986564423,-559.6300494917482,0.0,0.0,0.0,1.7185959958546104,-850.6778481481905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4184.0,60.0,251040.0,40.0,0.19404653026738478,68.0,124.62499558581439,-283.16369042522075,-136.3116933297494,0.0,0.0,0.0,1.7225375110354642,-419.47538375497015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4185.0,60.0,251100.0,40.0,0.9216277459776856,68.0,123.84755975782676,-279.27597978004917,-641.4673274082271,0.0,0.0,0.0,1.7244811006054332,-920.7433071882763,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4186.0,60.0,251160.0,40.0,0.0,68.0,122.14109767897897,-270.7425027383611,-0.0,0.0,0.0,0.0,1.7287472558025527,-270.7425027383611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4187.0,60.0,251220.0,40.0,0.47235441301529274,68.0,121.63931633509254,-268.2332529688653,-320.10754346000033,0.0,0.0,0.0,1.7300017091622686,-588.3407964288656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4188.0,60.0,251280.0,40.0,0.027242239340290464,68.0,120.54891334143855,-262.78049253083844,-18.215079131798753,0.0,0.0,0.0,1.7327277166464037,-280.9955716626372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4189.0,60.0,251340.0,40.0,1.2447666835077424,68.0,120.02812944475104,-260.17621700596754,-826.9118088468316,0.0,0.0,0.0,1.7340296763881224,-1087.088025852799,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4190.0,60.0,251400.0,40.0,0.0,68.0,118.01337193524249,-250.10105204035128,-0.0,0.0,0.0,0.0,1.739066570161894,-250.10105204035128,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4191.0,60.0,251460.0,40.0,0.3831035625151486,68.0,117.54984647939084,-247.7831078652198,-246.61853025143535,0.0,0.0,0.0,1.740225383801523,-494.40163811665514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4192.0,60.0,251520.0,40.0,0.9521009930143308,68.0,116.63354587684539,-243.2009784103502,-605.6622581406194,0.0,0.0,0.0,1.7425161353078864,-848.8632365509696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4193.0,60.0,251580.0,40.0,42.4917979580879,68.0,115.06030291977653,-235.33368805473367,-26475.48915730614,0.0,0.0,0.0,1.7464492427005587,-26710.82284536087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4194.0,60.0,251640.0,40.0,15.84143674690295,68.0,65.55572773082079,12.223032407939021,-3360.5579773575582,4265.1775,18702.168153829076,22967.345653829077,1.870210680672948,19619.010708879458,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,311.70280256381795
4195.0,60.0,251700.0,40.0,0.0,68.0,101.9166738684024,-169.6065569660096,-0.0,4265.1775,17793.14151858833,22058.31901858833,1.779308315328994,21888.712461622323,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,296.55235864313886
4196.0,60.0,251760.0,40.0,0.0,68.0,142.48417783932604,-372.4718113806926,-0.0,0.0,0.0,0.0,1.677889555401685,-372.4718113806926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4197.0,60.0,251820.0,40.0,0.0,68.0,141.7938562083148,-369.019731277282,-0.0,0.0,0.0,0.0,1.6796153594792131,-369.019731277282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4198.0,60.0,251880.0,40.0,0.0,68.0,141.10993249922558,-365.5996451575133,-0.0,0.0,0.0,0.0,1.6813251687519362,-365.5996451575133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4199.0,60.0,251940.0,40.0,1.8512497574761948,68.0,140.43234741592295,-362.21125650017063,-1543.359858797053,0.0,0.0,0.0,1.6830191314601928,-1905.5711152972235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4200.0,60.0,252000.0,40.0,0.0,68.0,136.90065207649923,-344.5503653085198,-0.0,0.0,0.0,0.0,1.6918483698087519,-344.5503653085198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4201.0,60.0,252060.0,40.0,0.0,68.0,136.2620787324826,-341.3570620185462,-0.0,0.0,0.0,0.0,1.6934448031687936,-341.3570620185462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4202.0,60.0,252120.0,40.0,0.0,68.0,135.62942370568646,-338.19335436081815,-0.0,0.0,0.0,0.0,1.6950264407357838,-338.19335436081815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4203.0,60.0,252180.0,40.0,0.0,68.0,135.0026321449664,-335.05896804211375,-0.0,0.0,0.0,0.0,1.696593419637584,-335.05896804211375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4204.0,60.0,252240.0,40.0,0.0,68.0,134.3816497075401,-331.9536313113691,-0.0,0.0,0.0,0.0,1.6981458757311496,-331.9536313113691,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4205.0,60.0,252300.0,40.0,0.0,68.0,133.76642255427572,-328.87707493611725,-0.0,0.0,0.0,0.0,1.6996839436143107,-328.87707493611725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4206.0,60.0,252360.0,40.0,0.14623360872078484,68.0,133.1568973450242,-325.82903217914605,-113.08129814207255,0.0,0.0,0.0,1.7012077566374395,-438.9103303212186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4207.0,60.0,252420.0,40.0,0.0,68.0,132.3434417066716,-321.761197856686,-0.0,0.0,0.0,0.0,1.703241395733321,-321.761197856686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4208.0,60.0,252480.0,40.0,1.8299635226661535,68.0,131.74710472729805,-318.77910526542854,-1393.6809801691174,0.0,0.0,0.0,1.704732238181755,-1712.460085434546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4209.0,60.0,252540.0,40.0,0.0,68.0,128.57331223321157,-302.9079729859139,-0.0,0.0,0.0,0.0,1.7126667194169711,-302.9079729859139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4210.0,60.0,252600.0,40.0,0.05047761310705011,68.0,128.01191692873783,-300.10061265753626,-36.878127630633934,0.0,0.0,0.0,1.7140702076781555,-336.9787402881702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4211.0,60.0,252660.0,40.0,0.2511285250139463,68.0,127.3873764762683,-296.97748341908715,-182.16851554504976,0.0,0.0,0.0,1.7156315588093292,-479.1459989641369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4212.0,60.0,252720.0,40.0,0.0,68.0,126.49934995347898,-292.5367436929812,-0.0,0.0,0.0,0.0,1.7178516251163025,-292.5367436929812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4213.0,60.0,252780.0,40.0,3.1386156281302293,68.0,125.95717619464263,-289.8255042338778,-2239.4885434523953,0.0,0.0,0.0,1.7192070595133935,-2529.314047686273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4214.0,60.0,252840.0,40.0,0.0,68.0,121.26946521789472,-266.3837445288176,-0.0,0.0,0.0,0.0,1.7309263369552632,-266.3837445288176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4215.0,60.0,252900.0,40.0,0.0,68.0,120.77576219023105,-263.9148918632931,-0.0,0.0,0.0,0.0,1.7321605945244225,-263.9148918632931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4216.0,60.0,252960.0,40.0,2.1370738528652495,68.0,120.28663481727928,-261.4689205995406,-1424.2668233270801,0.0,0.0,0.0,1.7333834129568018,-1685.7357439266207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4217.0,60.0,253020.0,40.0,1.2254422784793688,68.0,117.16237195323129,-245.84547033186539,-784.9229026538358,0.0,0.0,0.0,1.7411940701169217,-1030.7683729857013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4218.0,60.0,253080.0,40.0,0.2993307590853131,68.0,115.2519946234767,-236.29227762603665,-186.98119673697465,0.0,0.0,0.0,1.7459700134413083,-423.2734743630113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4219.0,60.0,253140.0,40.0,0.0,68.0,114.46751959406991,-232.36936616131752,-0.0,0.0,0.0,0.0,1.7479312010148251,-232.36936616131752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
