Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
4220.0,60.0,253200.0,40.0,1.128535902522843,68.0,114.03685720581852,-230.21575979149813,-693.5725993508182,0.0,0.0,0.0,1.7490078569854537,-923.7883591423164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4221.0,60.0,253260.0,40.0,0.5354965152245839,68.0,112.32475157176144,-221.65406111546562,-321.4934815473101,0.0,0.0,0.0,1.7532881210705964,-543.1475426627758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4222.0,60.0,253320.0,40.0,0.19387954572857546,68.0,111.31810761623403,-216.62015313114796,-114.77845555451569,0.0,0.0,0.0,1.755804730959415,-331.39860868566365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4223.0,60.0,253380.0,40.0,0.0,68.0,110.70390911564219,-213.54874072251212,-0.0,0.0,0.0,0.0,1.7573402272108947,-213.54874072251212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4224.0,60.0,253440.0,40.0,0.0,68.0,110.30812798404592,-211.5695644830433,-0.0,0.0,0.0,0.0,1.758329680039885,-211.5695644830433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4225.0,60.0,253500.0,40.0,0.0,68.0,109.91601496404346,-209.60873130930096,-0.0,0.0,0.0,0.0,1.7593099625898914,-209.60873130930096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4226.0,60.0,253560.0,40.0,0.8569875539059343,68.0,109.52753605946471,-207.66607119719276,-494.60662123872373,0.0,0.0,0.0,1.7602811598513384,-702.2726924359165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4227.0,60.0,253620.0,40.0,2.290776918556314,68.0,108.2259770806524,-201.15738647353504,-1297.3618854693475,0.0,0.0,0.0,1.763535057298369,-1498.5192719428826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4228.0,60.0,253680.0,40.0,0.0,68.0,105.44869236728087,-187.2690641758668,-0.0,0.0,0.0,0.0,1.770478269081798,-187.2690641758668,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4229.0,60.0,253740.0,40.0,0.0,68.0,105.10161674472401,-185.53344877981982,-0.0,0.0,0.0,0.0,1.7713459581381898,-185.53344877981982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4230.0,60.0,253800.0,40.0,1.0056343277618545,68.0,104.7577578296183,-183.81391912017708,-540.5806116854195,0.0,0.0,0.0,1.7722056054259543,-724.3945308055966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4231.0,60.0,253860.0,40.0,14.882976982650762,68.0,103.41519928230787,-177.10020852408155,-7834.5082804776175,0.0,0.0,0.0,1.7755620017942304,-8011.608489001699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4232.0,60.0,253920.0,40.0,0.009873270971241702,68.0,88.56686319306066,-102.84837679840211,-3.9804271792997468,4265.1775,18126.887880231105,22392.065380231106,1.8126828420173484,22285.236576253403,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239995,105505919.99999999,1.1684524327731403,0.5768194901040141,302.11479800385183
4233.0,60.0,253980.0,40.0,0.17821353339617194,68.0,129.86926619576,-309.3886287963018,-132.94758378058762,0.0,0.0,0.0,1.7094268345106,-442.33621257688947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4234.0,60.0,254040.0,40.0,0.5042312843753004,68.0,129.04946118933677,-305.28904329265146,-372.7259717544873,0.0,0.0,0.0,1.711476347026658,-678.0150150471388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4235.0,60.0,254100.0,40.0,0.1296362997605078,68.0,127.79286024199936,-299.0051794625759,-94.47445536682756,0.0,0.0,0.0,1.7146178493950015,-393.47963482940344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4236.0,60.0,254160.0,40.0,29.79440717651726,68.0,127.0636037050328,-295.3583982109779,-21532.772909415562,0.0,0.0,0.0,1.716440990737418,-21828.13130762654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4237.0,60.0,254220.0,40.0,0.0,68.0,86.60837797841414,-93.05461177846331,-0.0,4265.1775,18175.850171204027,22441.02767120403,1.8175790550539648,22347.973059425563,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,302.93083618673376
4238.0,60.0,254280.0,40.0,0.0,68.0,128.0270538105305,-300.1763074150475,-0.0,0.0,0.0,0.0,1.7140323654736738,-300.1763074150475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4239.0,60.0,254340.0,40.0,0.03671188482629604,68.0,127.47072124577194,-297.39426424646086,-26.65618304587145,0.0,0.0,0.0,1.7154231968855702,-324.0504472923323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4240.0,60.0,254400.0,40.0,0.8960247222900836,68.0,126.87014147981448,-294.3909548216415,-646.1287913804657,0.0,0.0,0.0,1.716924646300464,-940.5197462021072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4241.0,60.0,254460.0,40.0,0.1342288516764451,68.0,125.12702668465772,-285.6741891402497,-94.85099950977872,0.0,0.0,0.0,1.7212824332883558,-380.52518865002844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4242.0,60.0,254520.0,40.0,1.3320137195421757,68.0,124.42177930527612,-282.1474700907839,-933.4515292753331,0.0,0.0,0.0,1.7230455517368097,-1215.598999366117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4243.0,60.0,254580.0,40.0,2.3946613398403382,68.0,122.1688456381955,-270.8812615047369,-1633.352271684638,0.0,0.0,0.0,1.7286778859045113,-1904.233533189375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4244.0,60.0,254640.0,40.0,0.09760866521688946,68.0,118.63962931016027,-253.23276706484054,-63.71745249320501,0.0,0.0,0.0,1.7375009267245993,-316.95021955804555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4245.0,60.0,254700.0,40.0,0.0,68.0,118.05220877032497,-250.29526276712699,-0.0,0.0,0.0,0.0,1.7389694780741876,-250.29526276712699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4246.0,60.0,254760.0,40.0,0.0,68.0,117.58832337350175,-247.9755186410588,-0.0,0.0,0.0,0.0,1.7401291915662456,-247.9755186410588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4247.0,60.0,254820.0,40.0,1.0901428173598153,68.0,117.12873728067876,-245.67727397427305,-697.9562350319098,0.0,0.0,0.0,1.7412781567983031,-943.6335090061829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4248.0,60.0,254880.0,40.0,0.043789930037606985,68.0,115.37985158487444,-236.93164984428384,-27.400475632825366,0.0,0.0,0.0,1.745650371037814,-264.33212547710923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4249.0,60.0,254940.0,40.0,0.0,68.0,114.88995093088502,-234.48181164667827,-0.0,0.0,0.0,0.0,1.7468751226727874,-234.48181164667827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4250.0,60.0,255000.0,40.0,0.0,68.0,114.45537343612538,-232.30862706769855,-0.0,0.0,0.0,0.0,1.7479615664096866,-232.30862706769855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4251.0,60.0,255060.0,40.0,0.0,68.0,114.02482361883612,-230.1555836296506,-0.0,0.0,0.0,0.0,1.7490379409529098,-230.1555836296506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4252.0,60.0,255120.0,40.0,1.7583176135433296,68.0,113.59826415037965,-228.02249466382622,-1074.2205846321758,0.0,0.0,0.0,1.750104339624051,-1302.243079296002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4253.0,60.0,255180.0,40.0,0.0,68.0,111.184748445284,-215.9532661034743,-0.0,0.0,0.0,0.0,1.75613812888679,-215.9532661034743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4254.0,60.0,255240.0,40.0,14.843922638714048,68.0,110.78451088012127,-213.95180464946804,-8721.988103713424,0.0,0.0,0.0,1.7571387227996969,-8935.939908362892,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4255.0,60.0,255300.0,40.0,1.8602163501115703,68.0,94.22306267470323,-131.13324114909128,-837.2903263694852,4265.1775,17985.482429350013,22250.65992935001,1.798542343313242,21282.236361831438,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.7580404891669
4256.0,60.0,255360.0,40.0,0.21223353203712605,68.0,133.66655253882755,-328.37765658129774,-165.0164006521958,0.0,0.0,0.0,1.6999336186529312,-493.3940572334935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4257.0,60.0,255420.0,40.0,0.0,68.0,132.75211933901537,-323.8048654167713,-0.0,0.0,0.0,0.0,1.7022197016524616,-323.8048654167713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4258.0,60.0,255480.0,40.0,2.052965171963066,68.0,132.15199472288592,-320.8038320522618,-1570.4166617814515,0.0,0.0,0.0,1.7037200131927852,-1891.2204938337131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4259.0,60.0,255540.0,40.0,4.056650821030105,68.0,128.64689614625613,-303.2759428578417,-2985.1058347273784,0.0,0.0,0.0,1.7124827596343597,-3288.38177758522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4260.0,60.0,255600.0,40.0,0.0,68.0,122.55236495562555,-272.7991202904082,-0.0,0.0,0.0,0.0,1.727719087610936,-272.7991202904082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4261.0,60.0,255660.0,40.0,0.670253992241031,68.0,122.04677197408088,-270.2708097267401,-456.4881211206277,0.0,0.0,0.0,1.728983070064798,-726.7589308473678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4262.0,60.0,255720.0,40.0,0.9155189744493601,68.0,120.69983135960905,-263.535185798974,-613.2937643825202,0.0,0.0,0.0,1.7323504216009775,-876.8289501814942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4263.0,60.0,255780.0,40.0,3.004542310624218,68.0,119.07475807214753,-255.40870835684015,-1972.1719080588393,0.0,0.0,0.0,1.7364131048196312,-2227.5806164156793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4264.0,60.0,255840.0,40.0,4.932523849176685,68.0,114.94626555983382,-234.76342329173178,-3068.6528726380116,0.0,0.0,0.0,1.7467343361004155,-3303.4162959297432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4265.0,60.0,255900.0,40.0,5.977339429124748,68.0,108.82387010428992,-204.14726034992452,-3414.8810521750347,0.0,0.0,0.0,1.7620403247392753,-3619.0283125249593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4266.0,60.0,255960.0,40.0,0.09634721630085602,68.0,102.11653427096243,-170.60599561626088,-49.67924194687234,0.0,0.0,0.0,1.778808664322594,-220.28523756313322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4267.0,60.0,256020.0,40.0,0.0,68.0,101.70826803487172,-168.56438531869784,-0.0,0.0,0.0,0.0,1.7798293299128207,-168.56438531869784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4268.0,60.0,256080.0,40.0,26.758552879372893,68.0,101.39585877906181,-167.00212545654796,-13637.359005335666,0.0,0.0,0.0,1.7806103530523454,-13804.361130792213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4269.0,60.0,256140.0,40.0,37.78788262192266,68.0,75.8115090384663,-39.06288564331854,-11233.20673750708,4265.1775,18445.77278010644,22710.950280106437,1.8445712274038342,11438.680656956041,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.4295463351073
4270.0,60.0,256200.0,40.0,0.0,68.0,97.0114185254585,-145.07692670262122,-0.0,4265.1775,17915.773304420338,22180.95080442034,1.7915714536863538,22035.873877717717,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,298.596221740339
4271.0,60.0,256260.0,40.0,2.329309316534577,68.0,137.85166450175515,-349.30607760818083,-1892.0122919981604,0.0,0.0,0.0,1.689470838745612,-2241.318369606341,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4272.0,60.0,256320.0,40.0,0.0,68.0,133.69771108770541,-328.5334706276791,-0.0,0.0,0.0,0.0,1.6998557222807364,-328.5334706276791,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4273.0,60.0,256380.0,40.0,0.0,68.0,133.08882269842087,-325.48861240591395,-0.0,0.0,0.0,0.0,1.7013779432539478,-325.48861240591395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4274.0,60.0,256440.0,40.0,0.0,68.0,132.4855775052914,-322.4719740229767,-0.0,0.0,0.0,0.0,1.7028860562367716,-322.4719740229767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4275.0,60.0,256500.0,40.0,0.019355130183514476,68.0,131.88792320700293,-319.48329393654063,-14.763288441924244,0.0,0.0,0.0,1.7043801919824926,-334.2465823784649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4276.0,60.0,256560.0,40.0,0.0,68.0,131.26844640672607,-316.38548642089387,-0.0,0.0,0.0,0.0,1.7059288839831848,-316.38548642089387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4277.0,60.0,256620.0,40.0,0.0,68.0,130.68207251656574,-313.4532160871123,-0.0,0.0,0.0,0.0,1.7073948187085857,-313.4532160871123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4278.0,60.0,256680.0,40.0,0.34749577945945936,68.0,130.10113315749618,-310.54812212418034,-259.9012446828025,0.0,0.0,0.0,1.7088471671062595,-570.4493668069829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4279.0,60.0,256740.0,40.0,13.432707675315953,68.0,129.04388929293685,-305.2611800013444,-9928.788439501608,0.0,0.0,0.0,1.7114902767676579,-10234.049619502952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4280.0,60.0,256800.0,40.0,13.890397029034334,68.0,110.07658597138533,-210.41169612269886,-8080.089421346145,0.0,0.0,0.0,1.7589085350715368,-8290.501117468844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4281.0,60.0,256860.0,40.0,0.06684515134192555,68.0,94.71136348086443,-133.57507901379665,-30.358200243918407,4265.1775,17973.27486915258,22238.452369152583,1.7973215912978389,22074.519089894864,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.554581152543
4282.0,60.0,256920.0,40.0,0.6215498503558717,68.0,135.62323266483958,-338.1623949239892,-493.36457192084254,0.0,0.0,0.0,1.695041918337901,-831.5269668448318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4283.0,60.0,256980.0,40.0,0.0,68.0,134.082119929746,-330.4557776445394,-0.0,0.0,0.0,0.0,1.698894700175635,-330.4557776445394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4284.0,60.0,257040.0,40.0,1.6024723747686827,68.0,133.46966882759398,-327.39310342273683,-1243.3397762684604,0.0,0.0,0.0,1.700425827931015,-1570.7328796911972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4285.0,60.0,257100.0,40.0,0.8903233930364527,68.0,130.5585468305439,-312.8355032068836,-669.2768476094091,0.0,0.0,0.0,1.7077036329236404,-982.1123508162926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4286.0,60.0,257160.0,40.0,0.6252845788410119,68.0,128.73834627002722,-303.73325599789524,-460.5933052253144,0.0,0.0,0.0,1.712254134324932,-764.3265612232096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4287.0,60.0,257220.0,40.0,0.0,68.0,127.32177958699964,-296.64945412648296,-0.0,0.0,0.0,0.0,1.715795551032501,-296.64945412648296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4288.0,60.0,257280.0,40.0,1.97940609712417,68.0,126.77198352524643,-293.90009794169777,-1425.7487551173629,0.0,0.0,0.0,1.717170041186884,-1719.6488530590607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4289.0,60.0,257340.0,40.0,1.12365327460806,68.0,123.58486770939469,-277.9623399446755,-779.6300199794122,0.0,0.0,0.0,1.7251378307265133,-1057.5923599240878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4290.0,60.0,257400.0,40.0,0.0,68.0,121.62477607147571,-268.1605417101199,-0.0,0.0,0.0,0.0,1.7300380598213108,-268.1605417101199,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4291.0,60.0,257460.0,40.0,0.14699982920457824,68.0,121.1277800119887,-265.67522163415,-98.99539536843253,0.0,0.0,0.0,1.7312805499700281,-364.6706170025825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4292.0,60.0,257520.0,40.0,0.0,68.0,120.45191674550972,-262.29544323807045,-0.0,0.0,0.0,0.0,1.7329702081362257,-262.29544323807045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4293.0,60.0,257580.0,40.0,0.0,68.0,119.96579078201269,-259.8644810735485,-0.0,0.0,0.0,0.0,1.7341855230449683,-259.8644810735485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4294.0,60.0,257640.0,40.0,0.0,68.0,119.48417024876585,-257.45604914048005,-0.0,0.0,0.0,0.0,1.7353895743780854,-257.45604914048005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4295.0,60.0,257700.0,40.0,0.9584101459892275,68.0,119.00701338930429,-255.069938627993,-628.5583786036113,0.0,0.0,0.0,1.7365824665267393,-883.6283172316043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4296.0,60.0,257760.0,40.0,0.0,68.0,117.36933847667689,-246.88044444474664,-0.0,0.0,0.0,0.0,1.7406766538083078,-246.88044444474664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4297.0,60.0,257820.0,40.0,0.0,68.0,116.91178194255384,-244.59234895899775,-0.0,0.0,0.0,0.0,1.7418205451436153,-244.59234895899775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4298.0,60.0,257880.0,40.0,0.0,68.0,116.45846605633857,-242.32545961196783,-0.0,0.0,0.0,0.0,1.7429538348591536,-242.32545961196783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4299.0,60.0,257940.0,40.0,0.0,68.0,116.00935151557695,-240.07957986451677,-0.0,0.0,0.0,0.0,1.7440766212110577,-240.07957986451677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4300.0,60.0,258000.0,40.0,0.0,68.0,115.56439938207126,-237.85451499903513,-0.0,0.0,0.0,0.0,1.745189001544822,-237.85451499903513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4301.0,60.0,258060.0,40.0,1.1413889410243336,68.0,115.12357107850414,-235.65007210256232,-711.7679968675922,0.0,0.0,0.0,1.7462910723037397,-947.4180689701545,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4302.0,60.0,258120.0,40.0,0.16252939131384048,68.0,113.36767125833615,-226.86937255544726,-98.98404916333782,0.0,0.0,0.0,1.7506808218541596,-325.85342171878506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4303.0,60.0,258180.0,40.0,0.0,68.0,112.7637499448878,-223.84935310867633,-0.0,0.0,0.0,0.0,1.7521906251377806,-223.84935310867633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4304.0,60.0,258240.0,40.0,0.42921037917380006,68.0,112.34887814568779,-221.77471047957815,-257.7689420279047,0.0,0.0,0.0,1.7532278046357805,-479.5436525074829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4305.0,60.0,258300.0,40.0,2.454668903706838,68.0,111.46011463063695,-217.33028528830917,-1456.0798827417616,0.0,0.0,0.0,1.7554497134234075,-1673.4101680300707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4306.0,60.0,258360.0,40.0,0.10174797338463017,68.0,108.35869540574791,-201.8210688338126,-57.73618791233604,0.0,0.0,0.0,1.7632032614856303,-259.55725674614865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4307.0,60.0,258420.0,40.0,2.474602086653842,68.0,107.87764426753259,-199.41548426517684,-1394.3143867856463,0.0,0.0,0.0,1.7644058893311685,-1593.7298710508232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4308.0,60.0,258480.0,40.0,0.0,68.0,104.92390073484232,-184.64474723229418,-0.0,0.0,0.0,0.0,1.7717902481628942,-184.64474723229418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4309.0,60.0,258540.0,40.0,0.0,68.0,104.5816888971342,-182.93345408568769,-0.0,0.0,0.0,0.0,1.7726457777571645,-182.93345408568769,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4310.0,60.0,258600.0,40.0,0.0,68.0,104.24264868917096,-181.23802125613608,-0.0,0.0,0.0,0.0,1.7734933782770725,-181.23802125613608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4311.0,60.0,258660.0,40.0,0.0,68.0,103.90675071619144,-179.55830174973735,-0.0,0.0,0.0,0.0,1.7743331232095214,-179.55830174973735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4312.0,60.0,258720.0,40.0,0.0,68.0,103.57396585586599,-177.89414993493347,-0.0,0.0,0.0,0.0,1.7751650853603351,-177.89414993493347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4313.0,60.0,258780.0,40.0,0.8134608869212271,68.0,103.24426525577165,-176.24542152988417,-427.0575455044199,0.0,0.0,0.0,1.7759893368605708,-603.3029670343041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4314.0,60.0,258840.0,40.0,1.3522741921852455,68.0,102.12613208308068,-170.65399123853499,-697.3770444907924,0.0,0.0,0.0,1.7787846697922984,-868.0310357293274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4315.0,60.0,258900.0,40.0,0.0,68.0,100.51736443397499,-162.6090531357655,-0.0,0.0,0.0,0.0,1.7828065889150626,-162.6090531357655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4316.0,60.0,258960.0,40.0,0.8551612201500433,68.0,100.21599250904522,-161.101987473847,-427.4530492800155,0.0,0.0,0.0,1.783560018727387,-588.5550367538625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4317.0,60.0,259020.0,40.0,0.5969248789670096,68.0,99.12519245251006,-155.64724144995657,-292.96842726775725,0.0,17862.92878290275,17862.92878290275,1.7862870188687248,17414.313114185035,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.71547971504583
4318.0,60.0,259080.0,40.0,0.0,68.0,131.4000563874831,-317.0436263017433,-0.0,0.0,0.0,0.0,1.7055998590312922,-317.0436263017433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4319.0,60.0,259140.0,40.0,0.0696205297966721,68.0,130.81246273200873,-314.10525630748145,-52.482117533480135,0.0,0.0,0.0,1.7070688431699783,-366.5873738409616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4320.0,60.0,259200.0,40.0,0.0,68.0,130.13304703910043,-310.70771335058777,-0.0,0.0,0.0,0.0,1.708767382402249,-310.70771335058777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4321.0,60.0,259260.0,40.0,0.0,68.0,129.55719606489416,-307.82806479072,-0.0,0.0,0.0,0.0,1.7102070098377646,-307.82806479072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4322.0,60.0,259320.0,40.0,0.0,68.0,128.98668209507275,-304.97510490149676,-0.0,0.0,0.0,0.0,1.711633294762318,-304.97510490149676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4323.0,60.0,259380.0,40.0,0.0,68.0,128.42145566611688,-302.1485863315049,-0.0,0.0,0.0,0.0,1.7130463608347077,-302.1485863315049,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4324.0,60.0,259440.0,40.0,0.0,68.0,127.86146777293663,-299.34826402179175,-0.0,0.0,0.0,0.0,1.7144463305676585,-299.34826402179175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4325.0,60.0,259500.0,40.0,0.0,68.0,127.3066698646227,-296.5738951846184,-0.0,0.0,0.0,0.0,1.7158333253384432,-296.5738951846184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4326.0,60.0,259560.0,40.0,0.38526386534865814,68.0,126.75701384023714,-293.82523928240994,-277.45429054067563,0.0,0.0,0.0,1.7172074653994072,-571.2795298230856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4327.0,60.0,259620.0,40.0,0.0,68.0,125.6982313908245,-288.5306031834317,-0.0,0.0,0.0,0.0,1.7198544215229388,-288.5306031834317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4328.0,60.0,259680.0,40.0,1.957823106933731,68.0,125.1634824232505,-285.85649275670585,-1384.0616461285986,0.0,0.0,0.0,1.7211912939418736,-1669.9181388853044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4329.0,60.0,259740.0,40.0,4.136535270199095,68.0,122.06853515994646,-270.37964053478436,-2818.0064688960783,0.0,0.0,0.0,1.7289286621001339,-3088.3861094308627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4330.0,60.0,259800.0,40.0,0.0,68.0,116.34466647750337,-241.756383917066,-0.0,0.0,0.0,0.0,1.7432383338062416,-241.756383917066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4331.0,60.0,259860.0,40.0,1.7515800259517165,68.0,115.89660663470781,-239.5157783805047,-1103.5217953447257,0.0,0.0,0.0,1.7443584834132304,-1343.0375737252305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4332.0,60.0,259920.0,40.0,2.911164556522073,68.0,113.40748434390497,-227.06846520208242,-1773.9266918070496,0.0,0.0,0.0,1.7505812891402375,-2000.995157009132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4333.0,60.0,259980.0,40.0,0.27895864535058185,68.0,109.69893460073975,-208.52318108265646,-161.39665786493092,0.0,0.0,0.0,1.7598526634981506,-369.9198389475874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4334.0,60.0,260040.0,40.0,0.9503128271530247,68.0,109.01334267468465,-205.09475273755774,-544.4126734428864,0.0,0.0,0.0,1.7615666433132884,-749.5074261804442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4335.0,60.0,260100.0,40.0,3.0519773700144266,68.0,107.62424107535018,-198.14829506151221,-1713.2166462468872,0.0,0.0,0.0,1.7650393973116245,-1911.3649413083995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4336.0,60.0,260160.0,40.0,0.9643815130970472,68.0,104.08180773294309,-180.43370651375372,-512.9939028139315,0.0,0.0,0.0,1.7738954806676424,-693.4276093276852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4337.0,60.0,260220.0,40.0,0.48002902241896694,68.0,102.79664181264191,-174.00699829000288,-250.2260309526552,0.0,0.0,0.0,1.7771083954683953,-424.23302924265806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4338.0,60.0,260280.0,40.0,1.070927190831009,68.0,102.01038838962431,-170.07519364140526,-551.2555426635853,0.0,0.0,0.0,1.7790740290259393,-721.3307363049905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4339.0,60.0,260340.0,40.0,3.2158416834413766,68.0,100.67350813407212,-163.38987838614713,-1619.654339566179,0.0,0.0,0.0,1.7824162296648196,-1783.044217952326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4340.0,60.0,260400.0,40.0,3.2185678253121086,68.0,97.36889834859768,-146.86457021456184,-1532.7373764687954,0.0,17906.83627952651,17906.83627952651,1.7906777541285057,16227.234332843153,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.4472713254418
4341.0,60.0,260460.0,40.0,0.7235888539367124,68.0,127.44368663908865,-297.2590727304451,-525.2292451508359,0.0,0.0,0.0,1.7154907834022783,-822.4883178812811,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4342.0,60.0,260520.0,40.0,0.5676815923333652,68.0,125.9193257083035,-289.6362259251504,-404.8780608774591,0.0,0.0,0.0,1.7193016857292411,-694.5142868026096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4343.0,60.0,260580.0,40.0,1.1853383174415695,68.0,124.63214579138847,-283.19944634143246,-832.7339064801859,0.0,0.0,0.0,1.7225196355215289,-1115.9333528216184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4344.0,60.0,260640.0,40.0,0.0,68.0,122.56392771774661,-272.85694200606287,-0.0,0.0,0.0,0.0,1.7276901807056335,-272.85694200606287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4345.0,60.0,260700.0,40.0,0.0,68.0,122.05822757217008,-270.32809554897113,-0.0,0.0,0.0,0.0,1.7289544310695748,-270.32809554897113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4346.0,60.0,260760.0,40.0,0.0,68.0,121.55721427096003,-267.82268651794067,-0.0,0.0,0.0,0.0,1.7302069643226,-267.82268651794067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4347.0,60.0,260820.0,40.0,0.0,68.0,121.06084437629997,-265.3404976941921,-0.0,0.0,0.0,0.0,1.73144788905925,-265.3404976941921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4348.0,60.0,260880.0,40.0,0.0,68.0,120.56907485295642,-262.8813138721364,-0.0,0.0,0.0,0.0,1.732677312867609,-262.8813138721364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4349.0,60.0,260940.0,40.0,0.0,68.0,120.08186306454778,-260.4449218407165,-0.0,0.0,0.0,0.0,1.7338953423386305,-260.4449218407165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4350.0,60.0,261000.0,40.0,0.0,68.0,119.59916676984771,-258.03111036492203,-0.0,0.0,0.0,0.0,1.7351020830753807,-258.03111036492203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4351.0,60.0,261060.0,40.0,0.671646166196018,68.0,119.12094411912288,-255.6396701674751,-441.12388460814185,0.0,0.0,0.0,1.7362976397021928,-696.763554775617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4352.0,60.0,261120.0,40.0,13.87771002087429,68.0,117.829595515375,-249.1820442996099,-8965.84350527457,0.0,0.0,0.0,1.7395260112115625,-9215.02554957418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4353.0,60.0,261180.0,40.0,0.0,68.0,100.75090318799604,-163.7769065680133,-0.0,0.0,0.0,0.0,1.7822227420300099,-163.7769065680133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4354.0,60.0,261240.0,40.0,2.0219776125468885,68.0,100.44736681877413,-162.25901720488048,-1014.5706672582736,0.0,0.0,0.0,1.7829815829530646,-1176.829684463154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4355.0,60.0,261300.0,40.0,0.3107315091978454,68.0,98.2662863654919,-151.3521238113129,-150.29038798001116,0.0,17884.401505513313,17884.401505513313,1.7884342840862704,17582.75899372199,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.0733584252219
4356.0,60.0,261360.0,40.0,0.3763163566605751,68.0,130.85333992326628,-314.3096702100515,-283.80664844808257,0.0,0.0,0.0,1.7069666501918344,-598.1163186581341,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4357.0,60.0,261420.0,40.0,0.0,68.0,129.74481943925971,-308.7663099339778,-0.0,0.0,0.0,0.0,1.7097379514018507,-308.7663099339778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4358.0,60.0,261480.0,40.0,17.913345599145906,68.0,129.17256657028463,-305.9046543601626,-13259.78687563377,0.0,0.0,0.0,1.7111685835742885,-13565.691529993934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4359.0,60.0,261540.0,40.0,0.0,68.0,104.03055577470924,-180.17741168344293,-0.0,0.0,0.0,0.0,1.7740236105632268,-180.17741168344293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4360.0,60.0,261600.0,40.0,0.2928250414533038,68.0,103.69662348532701,-178.50752193889866,-154.82931664116367,0.0,0.0,0.0,1.7748584412866824,-333.33683858006236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4361.0,60.0,261660.0,40.0,2.219550856273925,68.0,103.07883276115987,-175.41814595651076,-1162.1904997649026,0.0,0.0,0.0,1.7764029180971004,-1337.6086457214133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4362.0,60.0,261720.0,40.0,1.5633884507136668,68.0,100.5997721886394,-163.02114824833941,-786.4415729327848,0.0,0.0,0.0,1.7826005695284015,-949.4627211811242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4363.0,60.0,261780.0,40.0,0.0,68.0,98.84008290681015,-154.22149880219786,-0.0,0.0,17870.056544925825,17870.056544925825,1.7869997927329746,17715.835046123626,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.83427574876373
4364.0,60.0,261840.0,40.0,0.0,68.0,131.67377332336292,-318.41239811167935,-0.0,0.0,0.0,0.0,1.7049155666915927,-318.41239811167935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4365.0,60.0,261900.0,40.0,0.46047083903626035,68.0,131.08364285098202,-315.4613422985533,-348.15376502791054,0.0,0.0,0.0,1.706390892872545,-663.6151073264639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4366.0,60.0,261960.0,40.0,0.0,68.0,129.8537300112555,-309.3109372522424,-0.0,0.0,0.0,0.0,1.7094656749718613,-309.3109372522424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4367.0,60.0,262020.0,40.0,0.0,68.0,129.2804677557788,-306.4442340558375,-0.0,0.0,0.0,0.0,1.710898830610553,-306.4442340558375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4368.0,60.0,262080.0,40.0,0.0,68.0,128.7125185123629,-303.604099552054,-0.0,0.0,0.0,0.0,1.7123187037190928,-303.604099552054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4369.0,60.0,262140.0,40.0,4.782451504458017,68.0,128.14983303985,-300.79028750143857,-3499.456836561597,0.0,0.0,0.0,1.713725417400375,-3800.2471240630357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4370.0,60.0,262200.0,40.0,0.0,68.0,121.10663483592549,-265.56948129762884,-0.0,0.0,0.0,0.0,1.7313334129101863,-265.56948129762884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4371.0,60.0,262260.0,40.0,0.0,68.0,120.61444092520613,-263.1081752485555,-0.0,0.0,0.0,0.0,1.7325638976869846,-263.1081752485555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4372.0,60.0,262320.0,40.0,0.0,68.0,120.1268086826568,-260.66968065898266,-0.0,0.0,0.0,0.0,1.733782978293358,-260.66968065898266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4373.0,60.0,262380.0,40.0,0.2936695061209964,68.0,119.64369583059785,-258.2537861116083,-194.1506416425136,0.0,0.0,0.0,1.7349907604235053,-452.4044277541219,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4374.0,60.0,262440.0,40.0,23.461592969570063,68.0,118.80523087056162,-254.06088808274606,-15347.622694734886,0.0,0.0,0.0,1.737086922823596,-15601.683582817632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4375.0,60.0,262500.0,40.0,16.09326469858517,68.0,89.889808741062,-109.46400898924193,-6664.76078017653,4265.1775,18093.81413304213,22358.991633042133,1.809375478147345,15584.76684387636,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.56356888403553
4376.0,60.0,262560.0,40.0,5.8578290717976325,68.0,118.77387818705506,-253.9041032304983,-3830.429685149704,0.0,0.0,0.0,1.7371653045323623,-4084.333788380202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4377.0,60.0,262620.0,40.0,0.0,68.0,111.20416720157799,-216.05037316085748,-0.0,0.0,0.0,0.0,1.7560895819960551,-216.05037316085748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4378.0,60.0,262680.0,40.0,0.21805127336924107,68.0,110.80374966278991,-214.0480117156829,-128.1573319186247,0.0,0.0,0.0,1.7570906258430252,-342.2053436343076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4379.0,60.0,262740.0,40.0,0.0,68.0,110.16952247098517,-210.87644215807845,-0.0,0.0,0.0,0.0,1.758676193822537,-210.87644215807845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4380.0,60.0,262800.0,40.0,0.0,68.0,109.77869405110341,-208.9220328631751,-0.0,0.0,0.0,0.0,1.7596532648722416,-208.9220328631751,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4381.0,60.0,262860.0,40.0,0.0,68.0,109.39148784093229,-206.9857370932009,-0.0,0.0,0.0,0.0,1.7606212803976693,-206.9857370932009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4382.0,60.0,262920.0,40.0,0.0,68.0,109.00787026972176,-205.0673869714546,-0.0,0.0,0.0,0.0,1.7615803243256956,-205.0673869714546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4383.0,60.0,262980.0,40.0,0.5595919070760795,68.0,108.62780807785656,-203.1668161771213,-318.78664956661066,0.0,0.0,0.0,1.7625304798053585,-521.953465743732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4384.0,60.0,263040.0,40.0,0.0,68.0,107.66044422165344,-198.32933554383237,-0.0,0.0,0.0,0.0,1.7649488894458665,-198.32933554383237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4385.0,60.0,263100.0,40.0,3.5358918841021447,68.0,107.29287001548066,-196.49121321555305,-1975.1341622630625,0.0,0.0,0.0,1.7658678249612985,-2171.6253754786158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4386.0,60.0,263160.0,40.0,23.02720511549581,68.0,103.26808229909263,-176.36452302935473,-12093.56860411394,0.0,0.0,0.0,1.7759297942522685,-12269.933127143295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4387.0,60.0,263220.0,40.0,1.5842529302885442,68.0,80.52756881612368,-62.64640873399329,-532.9710790029235,4265.1775,18327.870898921694,22593.048398921695,1.832781077959691,21997.430911184776,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,305.4645149820282
4388.0,60.0,263280.0,40.0,1.357977429833606,68.0,121.29656641724918,-266.5192690537163,-916.4174020969787,0.0,0.0,0.0,1.730858583956877,-1182.936671150695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4389.0,60.0,263340.0,40.0,0.0,68.0,119.10416756380377,-255.55577592134512,-0.0,0.0,0.0,0.0,1.7363395810904905,-255.55577592134512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4390.0,60.0,263400.0,40.0,0.0,68.0,118.63053258081158,-253.18727719898664,-0.0,0.0,0.0,0.0,1.7375236685479711,-253.18727719898664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4391.0,60.0,263460.0,40.0,0.1124597929999038,68.0,118.16128726128144,-250.8407297949953,-72.96549873798982,0.0,0.0,0.0,1.7386967818467964,-323.80622853298513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4392.0,60.0,263520.0,40.0,0.0,68.0,117.56116011881689,-247.83968379708307,-0.0,0.0,0.0,0.0,1.7401970997029577,-247.83968379708307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4393.0,60.0,263580.0,40.0,0.0,68.0,117.10182577586643,-245.5426980517724,-0.0,0.0,0.0,0.0,1.741345435560334,-245.5426980517724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4394.0,60.0,263640.0,40.0,0.0,68.0,116.64674855761015,-243.2670008403774,-0.0,0.0,0.0,0.0,1.7424831286059748,-243.2670008403774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4395.0,60.0,263700.0,40.0,1.6715829814936998,68.0,116.1958890088866,-241.01239486011673,-1057.2752204208932,0.0,0.0,0.0,1.7436102774777835,-1298.28761528101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4396.0,60.0,263760.0,40.0,0.0,68.0,113.78970417363614,-228.97982566084582,-0.0,0.0,0.0,0.0,1.7496257395659096,-228.97982566084582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4397.0,60.0,263820.0,40.0,0.24201498598441856,68.0,113.36532379936587,-226.85763365572166,-147.38784534561674,0.0,0.0,0.0,1.7506866905015852,-374.24547900133837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4398.0,60.0,263880.0,40.0,0.006359381924170432,68.0,112.67171493671093,-223.3891151467292,-3.836267559655249,0.0,0.0,0.0,1.7524207126582227,-227.22538270638447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4399.0,60.0,263940.0,40.0,2.8814203162720013,68.0,112.2505861639977,-221.2831833723946,-1728.130602953916,0.0,0.0,0.0,1.7534735345900057,-1949.4137863263106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4400.0,60.0,264000.0,40.0,2.6434768904424346,68.0,108.6376348925868,-203.21595696901633,-1506.1436689645768,0.0,0.0,0.0,1.762505912768533,-1709.3596259335932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4401.0,60.0,264060.0,40.0,0.0,68.0,105.46958864343533,-187.3735598426801,-0.0,0.0,0.0,0.0,1.7704260283914117,-187.3735598426801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4402.0,60.0,264120.0,40.0,0.10668880733865536,68.0,105.122319353554,-185.63697597760736,-57.67363069777704,0.0,0.0,0.0,1.771294201616115,-243.3106066753844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4403.0,60.0,264180.0,40.0,0.0,68.0,104.67137898783913,-183.38196585713837,-0.0,0.0,0.0,0.0,1.7724215525304021,-183.38196585713837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4404.0,60.0,264240.0,40.0,0.00909144936053669,68.0,104.33150752938087,-181.68237620681523,-4.854957416157071,0.0,0.0,0.0,1.773271231176548,-186.5373336229723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4405.0,60.0,264300.0,40.0,0.11434433279503702,68.0,103.98578806160755,-179.95354251184077,-60.7332805019673,0.0,0.0,0.0,1.774135529845981,-240.68682301380807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4406.0,60.0,264360.0,40.0,0.0,68.0,103.53971049238181,-177.72284969833854,-0.0,0.0,0.0,0.0,1.7752507237690454,-177.72284969833854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4407.0,60.0,264420.0,40.0,1.1077601633028757,68.0,103.21032737204058,-176.0757089091044,-581.2491824605688,0.0,0.0,0.0,1.7760741815698986,-757.3248913696732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4408.0,60.0,264480.0,40.0,0.0,68.0,101.80673725262241,-169.05679872735433,-0.0,0.0,0.0,0.0,1.779583156868444,-169.05679872735433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4409.0,60.0,264540.0,40.0,1.2896273184081946,68.0,101.49341538110036,-167.48997516272087,-658.2962956368913,0.0,0.0,0.0,1.7803664615472492,-825.7862707996121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4410.0,60.0,264600.0,40.0,14.23325540930172,68.0,99.9629421804252,-159.8365628292346,-7084.606756323704,0.0,17841.9849710047,17841.9849710047,1.784192644548937,10597.54165185176,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3664161834116
4411.0,60.0,264660.0,40.0,0.20796445302779648,68.0,119.60392443542536,-258.05490194545706,-137.42070087197362,0.0,0.0,0.0,1.7350901889114367,-395.4756028174307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4412.0,60.0,264720.0,40.0,0.4159727991343656,68.0,118.87096866583275,-254.389622001695,-272.33952746258655,0.0,0.0,0.0,1.736922578335418,-526.7291494642816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4413.0,60.0,264780.0,40.0,0.0,68.0,117.89475378339239,-249.50788018608793,-0.0,0.0,0.0,0.0,1.739363115541519,-249.50788018608793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4414.0,60.0,264840.0,40.0,0.0,68.0,117.4323276841884,-247.19543354578576,-0.0,0.0,0.0,0.0,1.740519180789529,-247.19543354578576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4415.0,60.0,264900.0,40.0,0.0,68.0,116.9741873641698,-244.9044187314454,-0.0,0.0,0.0,0.0,1.7416645315895756,-244.9044187314454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4416.0,60.0,264960.0,40.0,0.0,68.0,116.52029310260443,-242.63463711225037,-0.0,0.0,0.0,0.0,1.7427992672434889,-242.63463711225037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4417.0,60.0,265020.0,40.0,0.0,68.0,116.0706055468931,-240.38589189830083,-0.0,0.0,0.0,0.0,1.7439234861327673,-240.38589189830083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4418.0,60.0,265080.0,40.0,0.0,68.0,115.62508570915773,-238.1579881235516,-0.0,0.0,0.0,0.0,1.7450372857271057,-238.1579881235516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4419.0,60.0,265140.0,40.0,0.8451612317687794,68.0,115.18369496286103,-235.95073262890872,-527.4627628767668,0.0,0.0,0.0,1.7461407625928476,-763.4134955056754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4420.0,60.0,265200.0,40.0,0.0,68.0,113.7688205126309,-228.8753930784031,-0.0,0.0,0.0,0.0,1.7496779487184226,-228.8753930784031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4421.0,60.0,265260.0,40.0,3.2765524907656047,68.0,113.34463368876749,-226.75416895763678,-1994.8674586016546,0.0,0.0,0.0,1.7507384157780814,-2221.6216275592915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4422.0,60.0,265320.0,40.0,0.0,68.0,109.22718528443949,-206.1641119829209,-0.0,0.0,0.0,0.0,1.7610320367889014,-206.1641119829209,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4423.0,60.0,265380.0,40.0,21.6399643608839,68.0,108.84509047433163,-204.25337670774553,-12366.8213897344,0.0,0.0,0.0,1.7619872738141709,-12571.074766442145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4424.0,60.0,265440.0,40.0,1.2585519728344714,68.0,85.54645532616715,-87.74427251846826,-475.83272883917556,4265.1775,18202.398324593807,22467.575824593805,1.8202338616845821,21903.998823236165,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.3733054098968
4425.0,60.0,265500.0,40.0,0.5810871111089736,68.0,126.14229031640303,-290.75120139862304,-415.5145435787115,0.0,0.0,0.0,1.7187442742089925,-706.2657449773345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4426.0,60.0,265560.0,40.0,2.8963878561334995,68.0,124.83333080294923,-284.20550894227546,-2039.6319630331177,0.0,0.0,0.0,1.722016672992627,-2323.8374719753933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4427.0,60.0,265620.0,40.0,3.276628826554775,68.0,120.52644038911464,-262.66811240526044,-2190.2531913450593,0.0,0.0,0.0,1.7327838990272135,-2452.9213037503196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4428.0,60.0,265680.0,40.0,0.026528022612869087,68.0,115.9803121093118,-239.93436297998144,-16.73148639153596,0.0,0.0,0.0,1.7441492197267205,-256.6658493715174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4429.0,60.0,265740.0,40.0,1.1756684813484657,68.0,115.50461976871226,-237.555576063044,-736.8633775176047,0.0,0.0,0.0,1.7453384505782195,-974.4189535806487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4430.0,60.0,265800.0,40.0,1.4055737485784359,68.0,113.69867778660463,-228.52463149418398,-859.8880350514535,0.0,0.0,0.0,1.7498533055334884,-1088.4126665456374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4431.0,60.0,265860.0,40.0,0.1532307379955756,68.0,111.68146525071383,-218.43718971824225,-91.17616888798652,0.0,0.0,0.0,1.7548963368732156,-309.61335860622876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4432.0,60.0,265920.0,40.0,0.8727947874483023,68.0,111.10764250180928,-215.5676836715087,-515.1776294874841,0.0,0.0,0.0,1.756330893745477,-730.7453131589928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4433.0,60.0,265980.0,40.0,1.2377294779436374,68.0,109.75331371498423,-208.7951138309458,-716.6698770398582,0.0,0.0,0.0,1.7597167157125395,-925.4649908708041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4434.0,60.0,266040.0,40.0,0.0,68.0,108.03810069101455,-200.21787608093825,-0.0,0.0,0.0,0.0,1.7640047482724637,-200.21787608093825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4435.0,60.0,266100.0,40.0,1.8189301385390015,68.0,107.66702635317013,-198.36225070138514,-1021.6959761600041,0.0,0.0,0.0,1.7649324341170747,-1220.0582268613891,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4436.0,60.0,266160.0,40.0,0.0,68.0,105.4058281648465,-187.05471385896377,-0.0,0.0,0.0,0.0,1.7705854295878838,-187.05471385896377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4437.0,60.0,266220.0,40.0,0.11335673852265074,68.0,105.0591498090246,-185.32108506818878,-61.218727474081426,0.0,0.0,0.0,1.7714521254774385,-246.5398125422702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4438.0,60.0,266280.0,40.0,1.0006219290054823,68.0,104.60222458595197,-183.03614656929682,-536.5943084309098,0.0,0.0,0.0,1.77259443853512,-719.6304550002067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4439.0,60.0,266340.0,40.0,0.0,68.0,103.26849555131808,-176.36658957300787,-0.0,0.0,0.0,0.0,1.7759287611217047,-176.36658957300787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4440.0,60.0,266400.0,40.0,0.0,68.0,102.94162605931915,-174.73201864396353,-0.0,0.0,0.0,0.0,1.776745934851702,-174.73201864396353,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4441.0,60.0,266460.0,40.0,0.0,68.0,102.61778600373732,-173.11259696812274,-0.0,0.0,0.0,0.0,1.7775555349906567,-173.11259696812274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4442.0,60.0,266520.0,40.0,0.0,68.0,102.29694730766353,-171.50818414174486,-0.0,0.0,0.0,0.0,1.7783576317308412,-171.50818414174486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4443.0,60.0,266580.0,40.0,0.0,68.0,101.97908215440634,-169.9186410623555,-0.0,0.0,0.0,0.0,1.7791522946139842,-169.9186410623555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4444.0,60.0,266640.0,40.0,16.772446161369626,68.0,101.66416298508028,-168.34382991668627,-8585.346339093503,0.0,0.0,0.0,1.7799395925372994,-8753.69016901019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4445.0,60.0,266700.0,40.0,0.38829248778397607,68.0,85.4404878230906,-87.21436255687144,-146.46388364666691,4265.1775,18205.047520860648,22470.22502086065,1.8204987804422734,22236.54677465711,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.41745868101077
4446.0,60.0,266760.0,40.0,0.0,68.0,126.65265145136058,-293.3033559891726,-0.0,0.0,0.0,0.0,1.7174683713715986,-293.3033559891726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4447.0,60.0,266820.0,40.0,0.39601576125324606,68.0,126.10905688956815,-290.58501154393633,-283.06741303842387,0.0,0.0,0.0,1.7188273577760795,-573.6524245823603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4448.0,60.0,266880.0,40.0,1.1023412764691736,68.0,125.04587662928664,-285.26838338398676,-778.2119652713106,0.0,0.0,0.0,1.7214853084267834,-1063.4803486552973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4449.0,60.0,266940.0,40.0,0.7240554564480137,68.0,123.07487247165446,-275.41201509036347,-499.3097955726708,0.0,0.0,0.0,1.7264128188208638,-774.7218106630343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4450.0,60.0,267000.0,40.0,0.7572214484476291,68.0,121.63903972518581,-268.23186973022325,-513.1559476668308,0.0,0.0,0.0,1.7300024006870354,-781.387817397054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4451.0,60.0,267060.0,40.0,1.8238328045984413,68.0,120.19085251725093,-260.98994361644594,-1214.0551783740727,0.0,0.0,0.0,1.7336228687068727,-1475.0451219905187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4452.0,60.0,267120.0,40.0,0.0,68.0,117.45707368267773,-247.31918045619173,-0.0,0.0,0.0,0.0,1.7404573157933056,-247.31918045619173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4453.0,60.0,267180.0,40.0,0.0,68.0,116.9987040159907,-245.02701875171306,-0.0,0.0,0.0,0.0,1.7416032399600232,-245.02701875171306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
