Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
4454.0,60.0,267240.0,40.0,0.207056057136674,68.0,116.54458253334882,-242.7561008717925,-131.56215260655156,0.0,0.0,0.0,1.7427385436666278,-374.3182534783441,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4455.0,60.0,267300.0,40.0,0.0,68.0,115.85083879392165,-239.2869078867285,-0.0,0.0,0.0,0.0,1.744472903015196,-239.2869078867285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4456.0,60.0,267360.0,40.0,0.18439768651630278,68.0,115.40735576115283,-237.06918952930315,-115.42443366193963,0.0,0.0,0.0,1.7455816105971178,-352.49362319124276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4457.0,60.0,267420.0,40.0,1.8017526775810326,68.0,114.7540607588265,-233.80226788310668,-1118.043079097795,0.0,0.0,0.0,1.7472148481029337,-1351.8453469809017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4458.0,60.0,267480.0,40.0,0.8514866060988744,68.0,112.24861455782789,-221.2733239936285,-510.66479239147554,0.0,0.0,0.0,1.7534784636054304,-731.9381163851041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4459.0,60.0,267540.0,40.0,0.0,68.0,110.89207508594329,-214.48969921640114,-0.0,0.0,0.0,0.0,1.7568698122851418,-214.48969921640114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4460.0,60.0,267600.0,40.0,0.2128203634163701,68.0,110.49455002639766,-212.501802144924,-124.53668335214778,0.0,0.0,0.0,1.7578636249340058,-337.03848549707175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4461.0,60.0,267660.0,40.0,0.0,68.0,109.8698988449849,-209.3781191860573,-0.0,0.0,0.0,0.0,1.7594252528875378,-209.3781191860573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4462.0,60.0,267720.0,40.0,0.00212271699931711,68.0,109.48184734600352,-207.4375963941379,-1.2243117762341382,0.0,0.0,0.0,1.760395381634991,-208.66190817037204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4463.0,60.0,267780.0,40.0,0.0,68.0,109.09512323862975,-205.50371146774705,-0.0,0.0,0.0,0.0,1.7613621919034257,-205.50371146774705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4464.0,60.0,267840.0,40.0,0.0,68.0,108.71425238358863,-203.59909680467993,-0.0,0.0,0.0,0.0,1.7623143690410283,-203.59909680467993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4465.0,60.0,267900.0,40.0,0.0,68.0,108.33691145124362,-201.712134168376,-0.0,0.0,0.0,0.0,1.763257721371891,-201.712134168376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4466.0,60.0,267960.0,40.0,0.0,68.0,107.96306772616357,-199.84265995931315,-0.0,0.0,0.0,0.0,1.764192330684591,-199.84265995931315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4467.0,60.0,268020.0,40.0,0.0,68.0,107.59268879612492,-197.99051209421444,-0.0,0.0,0.0,0.0,1.7651182780096877,-197.99051209421444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4468.0,60.0,268080.0,40.0,0.0,68.0,107.2257425493016,-196.15552999199588,-0.0,0.0,0.0,0.0,1.7660356436267461,-196.15552999199588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4469.0,60.0,268140.0,40.0,0.0,68.0,106.86219717148091,-194.33755455984368,-0.0,0.0,0.0,0.0,1.7669445070712977,-194.33755455984368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4470.0,60.0,268200.0,40.0,11.93280197527075,68.0,106.50202114330526,-192.5364281794212,-6587.275851141585,0.0,0.0,0.0,1.7678449471417368,-6779.812279321006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4471.0,60.0,268260.0,40.0,3.9271996355583334,68.0,93.93663786433433,-129.70092127878792,-1758.3099037641769,4265.1775,17992.643073097675,22257.820573097677,1.7992584053391643,20369.80974805471,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.8773845516279
4472.0,60.0,268320.0,40.0,0.7961841894373375,68.0,131.6890794156599,-318.48893903739537,-605.9820133572043,0.0,0.0,0.0,1.7048773014608503,-924.4709523945996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4473.0,60.0,268380.0,40.0,1.9205340281215735,68.0,129.97570869556722,-309.9209140662905,-1434.4184239103986,0.0,0.0,0.0,1.709160728261082,-1744.339337976689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4474.0,60.0,268440.0,40.0,3.2647776952861394,68.0,126.74283270324571,-293.7543239023137,-2350.8005706785298,0.0,0.0,0.0,1.7172429182418858,-2644.554894580843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4475.0,60.0,268500.0,40.0,0.7280745357478118,68.0,121.84153979370002,-269.24450851489115,-494.6274403363328,0.0,0.0,0.0,1.72949615051575,-763.871948851224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4476.0,60.0,268560.0,40.0,1.2508840428123493,68.0,120.42581566773184,-262.1649200048022,-835.1050285569899,0.0,0.0,0.0,1.7330354608306704,-1097.269948561792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4477.0,60.0,268620.0,40.0,0.8792165357122247,68.0,118.3921874644512,-251.9953886691032,-572.1332697549898,0.0,0.0,0.0,1.738119531338872,-824.1286584240929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4478.0,60.0,268680.0,40.0,0.0,68.0,116.86478640411978,-244.35733913764878,-0.0,0.0,0.0,0.0,1.7419380339897006,-244.35733913764878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4479.0,60.0,268740.0,40.0,4.576200789897086,68.0,116.41190607398747,-242.09262786880788,-2902.6500345684,0.0,0.0,0.0,1.7430702348150313,-3144.742662437208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4480.0,60.0,268800.0,40.0,0.0,68.0,110.58358882281833,-212.94705699968662,-0.0,0.0,0.0,0.0,1.7576410279429542,-212.94705699968662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4481.0,60.0,268860.0,40.0,2.5306545024439733,68.0,110.18892282336415,-210.97345718330448,-1474.4498541383114,0.0,0.0,0.0,1.7586276929415896,-1685.4233113216158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4482.0,60.0,268920.0,40.0,0.0,68.0,107.06523900712294,-195.35290255053758,-0.0,0.0,0.0,0.0,1.7664369024821927,-195.35290255053758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4483.0,60.0,268980.0,40.0,7.862660711899585,68.0,106.70318118102443,-193.5423658939825,-4353.561204187576,0.0,0.0,0.0,1.767342047047439,-4547.103570081558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4484.0,60.0,269040.0,40.0,0.4675662506396075,68.0,98.27579457896147,-151.39967137908826,-226.1829852993288,0.0,17884.163799396843,17884.163799396843,1.7884105135525963,17506.581142718427,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.06939665661406
4485.0,60.0,269100.0,40.0,1.4019296688429355,68.0,130.7216637121836,-313.65119913229444,-1055.7614617748523,0.0,0.0,0.0,1.7072958407195409,-1369.4126609071468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4486.0,60.0,269160.0,40.0,0.9738547845330383,68.0,128.1836590827845,-300.95944084177387,-712.8709051877787,0.0,0.0,0.0,1.7136408522930389,-1013.8303460295526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4487.0,60.0,269220.0,40.0,0.0,68.0,126.30467389073594,-291.5632302861637,-0.0,0.0,0.0,0.0,1.7183383152731602,-291.5632302861637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4488.0,60.0,269280.0,40.0,1.691328187559873,68.0,125.76430439558416,-288.86101337899413,-1204.1013093678487,0.0,0.0,0.0,1.7196892390110396,-1492.9623227468428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4489.0,60.0,269340.0,40.0,0.0,68.0,122.99731866891511,-275.02419305588927,-0.0,0.0,0.0,0.0,1.7266067033277122,-275.02419305588927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4490.0,60.0,269400.0,40.0,0.0,68.0,122.48760184279038,-272.47526044999483,-0.0,0.0,0.0,0.0,1.727880995393024,-272.47526044999483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4491.0,60.0,269460.0,40.0,0.0,68.0,121.98260908774989,-269.94995142920106,-0.0,0.0,0.0,0.0,1.7291434772806253,-269.94995142920106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4492.0,60.0,269520.0,40.0,0.0,68.0,121.48229662095882,-267.44804704940105,-0.0,0.0,0.0,0.0,1.7303942584476029,-267.44804704940105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4493.0,60.0,269580.0,40.0,0.22314382470424157,68.0,120.98662106536297,-264.96933039566846,-150.01224984929343,0.0,0.0,0.0,1.7316334473365926,-414.9815802449619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4494.0,60.0,269640.0,40.0,0.0,68.0,120.21751384016805,-261.12326845843006,-0.0,0.0,0.0,0.0,1.7335562153995798,-261.12326845843006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4495.0,60.0,269700.0,40.0,0.7486546645080311,68.0,119.73356032994396,-258.70317004550185,-495.5086771401273,0.0,0.0,0.0,1.7347660991751401,-754.2118471856292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4496.0,60.0,269760.0,40.0,0.37694231013176877,68.0,118.33573977931697,-251.71311165215673,-245.11134282905593,0.0,0.0,0.0,1.7382606505517075,-496.8244544812127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4497.0,60.0,269820.0,40.0,0.37465319065403474,68.0,117.41494884356155,-247.1085274613561,-240.75917081036292,0.0,0.0,0.0,1.7405626278910962,-487.867698271719,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4498.0,60.0,269880.0,40.0,0.5239908034019428,68.0,116.51075793595909,-242.5869547601693,-332.79342794662455,0.0,0.0,0.0,1.7428231051601024,-575.3803827067939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4499.0,60.0,269940.0,40.0,0.07908263712349717,68.0,115.44437515985133,-237.2543118316423,-49.52637951830742,0.0,0.0,0.0,1.7454890621003716,-286.78069134994973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4500.0,60.0,270000.0,40.0,0.01795465471145523,68.0,114.91286939606914,-234.59641964113862,-11.165085728123222,0.0,0.0,0.0,1.746817826509827,-245.76150536926184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4501.0,60.0,270060.0,40.0,0.5284125539896123,68.0,114.4573866506839,-232.31869451685435,-326.59496740225893,0.0,0.0,0.0,1.7479565333732903,-558.9136619191133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4502.0,60.0,270120.0,40.0,0.701926665365009,68.0,113.42152251573027,-227.1386656586079,-427.8028755023587,0.0,0.0,0.0,1.7505461937106743,-654.9415411609666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4503.0,60.0,270180.0,40.0,0.0,68.0,112.20768485312885,-221.06864748794953,-0.0,0.0,0.0,0.0,1.7535807878671779,-221.06864748794953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4504.0,60.0,270240.0,40.0,0.0,68.0,111.79796668215201,-219.01977652331956,-0.0,0.0,0.0,0.0,1.75460508329462,-219.01977652331956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4505.0,60.0,270300.0,40.0,0.7580506459574877,68.0,111.39204579167483,-216.98989455725362,-449.2381411625733,0.0,0.0,0.0,1.755619885520813,-666.228035719827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4506.0,60.0,270360.0,40.0,2.528501833189382,68.0,110.15729027409965,-210.81527281093275,-1472.5316962873876,0.0,0.0,0.0,1.7587067743147509,-1683.3469690983204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4507.0,60.0,270420.0,40.0,1.311548094465711,68.0,107.03745465228907,-195.21396178119272,-729.8444489901735,0.0,0.0,0.0,1.7665063633692775,-925.0584107713662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4508.0,60.0,270480.0,40.0,0.8674398318380301,68.0,105.32299516463759,-186.64049222794216,-470.3639431116977,0.0,0.0,0.0,1.770792512088406,-657.0044353396399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4509.0,60.0,270540.0,40.0,0.0,68.0,104.10533423157511,-180.55135509114447,-0.0,0.0,0.0,0.0,1.7738366644210624,-180.55135509114447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4510.0,60.0,270600.0,40.0,0.0,68.0,103.77070889317488,-178.87799962769725,-0.0,0.0,0.0,0.0,1.774673227767063,-178.87799962769725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4511.0,60.0,270660.0,40.0,0.0,68.0,103.43918487261266,-177.22015287370075,-0.0,0.0,0.0,0.0,1.7755020378184683,-177.22015287370075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4512.0,60.0,270720.0,40.0,0.0,68.0,103.11073342678016,-175.57767109396303,-0.0,0.0,0.0,0.0,1.7763231664330497,-175.57767109396303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4513.0,60.0,270780.0,40.0,0.0,68.0,102.78532607896113,-173.95041188543425,-0.0,0.0,0.0,0.0,1.7771366848025971,-173.95041188543425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4514.0,60.0,270840.0,40.0,0.0,68.0,102.46293461636238,-172.33823416486027,-0.0,0.0,0.0,0.0,1.777942663459094,-172.33823416486027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4515.0,60.0,270900.0,40.0,0.0,68.0,102.14353108766771,-170.74099815655094,-0.0,0.0,0.0,0.0,1.7787411722808306,-170.74099815655094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4516.0,60.0,270960.0,40.0,0.0,68.0,101.82708780061463,-169.15856538026154,-0.0,0.0,0.0,0.0,1.7795322804984635,-169.15856538026154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4517.0,60.0,271020.0,40.0,0.0,68.0,101.51357731959337,-167.59079863918637,-0.0,0.0,0.0,0.0,1.7803160567010166,-167.59079863918637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4518.0,60.0,271080.0,40.0,0.9878461804905257,68.0,101.20297246326818,-166.0375620080639,-501.86904839626993,0.0,0.0,0.0,1.7810925688418295,-667.9066104043338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4519.0,60.0,271140.0,40.0,0.0,68.0,99.96510595479765,-159.84738318039243,-0.0,0.0,17841.930876467948,17841.930876467948,1.784187235113006,17682.083493287555,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3655146077991
4520.0,60.0,271200.0,40.0,0.5589067933682792,68.0,132.73624284034202,-323.7254720692069,-430.24661022168374,0.0,0.0,0.0,1.702259392899145,-753.9720822908906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4521.0,60.0,271260.0,40.0,0.07331976213984802,68.0,131.33886665862602,-316.73763582421594,-55.59109622507968,0.0,0.0,0.0,1.705752833353435,-372.32873204929564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4522.0,60.0,271320.0,40.0,0.0,68.0,130.6488102040775,-313.28688178441075,-0.0,0.0,0.0,0.0,1.7074779744898063,-313.28688178441075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4523.0,60.0,271380.0,40.0,1.6064303854371451,68.0,130.06817912113416,-310.38332941286734,-1201.0521507527985,0.0,0.0,0.0,1.7089295521971646,-1511.435480165666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4524.0,60.0,271440.0,40.0,0.0,68.0,127.26695611859714,-296.3752993036144,-0.0,0.0,0.0,0.0,1.7159326097035073,-296.3752993036144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4525.0,60.0,271500.0,40.0,0.0,68.0,126.71766816242048,-293.6284839940857,-0.0,0.0,0.0,0.0,1.7173058295939487,-293.6284839940857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4526.0,60.0,271560.0,40.0,0.0,68.0,126.17347102376779,-290.9071262525878,-0.0,0.0,0.0,0.0,1.7186663224405805,-290.9071262525878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4527.0,60.0,271620.0,40.0,0.0,68.0,125.63431752078705,-288.210990137604,-0.0,0.0,0.0,0.0,1.7200142061980324,-288.210990137604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4528.0,60.0,271680.0,40.0,0.16507996086948154,68.0,125.10016090890909,-285.5398418943309,-116.61470306245658,0.0,0.0,0.0,1.7213495977277273,-402.1545449567875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4529.0,60.0,271740.0,40.0,0.5270776318765029,68.0,124.35482670398207,-281.81266131120066,-369.0736975568552,0.0,0.0,0.0,1.7232129332400448,-650.8863588680558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4530.0,60.0,271800.0,40.0,0.6941280103039338,68.0,123.14850472436378,-275.78022669366317,-479.09604510906775,0.0,0.0,0.0,1.7262287381890906,-754.8762718027309,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4531.0,60.0,271860.0,40.0,0.0,68.0,121.74945276058995,-268.78401039271046,-0.0,0.0,0.0,0.0,1.729726368098525,-268.78401039271046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4532.0,60.0,271920.0,40.0,1.2778343931788014,68.0,121.25130119374722,-266.29291198998266,-861.8535404362342,0.0,0.0,0.0,1.7309717470156318,-1128.146452426217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4533.0,60.0,271980.0,40.0,0.45237256600269304,68.0,119.1604479391839,-255.83721627513734,-297.25767367185466,0.0,0.0,0.0,1.7361988801520403,-553.094889946992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4534.0,60.0,272040.0,40.0,7.833936508632297,68.0,118.1353680408773,-250.71111597292514,-5081.082913507931,0.0,0.0,0.0,1.7387615798978069,-5331.794029480856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4535.0,60.0,272100.0,40.0,0.0,68.0,108.25367327046318,-201.2958863574892,-0.0,0.0,0.0,0.0,1.763465816823842,-201.2958863574892,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4536.0,60.0,272160.0,40.0,0.9237098046272961,68.0,107.88060099938028,-199.43026994582772,-520.4869013702121,0.0,0.0,0.0,1.7643984975015492,-719.9171713160398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4537.0,60.0,272220.0,40.0,0.0,68.0,106.54634057829314,-192.7580556539825,-0.0,0.0,0.0,0.0,1.767734148554267,-192.7580556539825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4538.0,60.0,272280.0,40.0,0.0,68.0,106.18909191865266,-190.9715681175737,-0.0,0.0,0.0,0.0,1.7686272702033683,-190.9715681175737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4539.0,60.0,272340.0,40.0,0.0,68.0,105.83515425048115,-189.20163780211686,-0.0,0.0,0.0,0.0,1.769512114373797,-189.20163780211686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4540.0,60.0,272400.0,40.0,0.0,68.0,105.48449688740875,-187.44811125478356,-0.0,0.0,0.0,0.0,1.770388757781478,-187.44811125478356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4541.0,60.0,272460.0,40.0,15.30851370197076,68.0,105.13708942746779,-185.71083644495062,-8277.32386813184,0.0,0.0,0.0,1.7712572764313306,-8463.03470457679,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4542.0,60.0,272520.0,40.0,0.0,68.0,89.45210135035101,-107.27517279070692,-0.0,4265.1775,18104.756853704363,22369.93435370436,1.8104697466241224,22262.659180913655,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.7459475617394
4543.0,60.0,272580.0,40.0,9.47957486378186,68.0,130.71266047681945,-313.60617680028173,-7138.144533849168,0.0,0.0,0.0,1.7073183488079513,-7451.7507106494495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4544.0,60.0,272640.0,40.0,0.0,68.0,116.9019383032504,-244.54312403273434,-0.0,0.0,0.0,0.0,1.741845154241874,-244.54312403273434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4545.0,60.0,272700.0,40.0,0.0,68.0,116.4487136481843,-242.2766909038218,-0.0,0.0,0.0,0.0,1.7429782158795393,-242.2766909038218,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4546.0,60.0,272760.0,40.0,0.21277456194286812,68.0,115.99968949303879,-240.03126314624467,-134.23324689776237,0.0,0.0,0.0,1.744100776267403,-374.264510044007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4547.0,60.0,272820.0,40.0,0.0,68.0,115.30604535914985,-236.56256825696855,-0.0,0.0,0.0,0.0,1.7458348866021254,-236.56256825696855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4548.0,60.0,272880.0,40.0,0.0,68.0,114.86761148854359,-234.37009916228865,-0.0,0.0,0.0,0.0,1.746930971278641,-234.37009916228865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4549.0,60.0,272940.0,40.0,1.3742512658872752,68.0,114.43324103641663,-232.19794993802006,-849.1054878311955,0.0,0.0,0.0,1.7480168974089585,-1081.3034377692156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4550.0,60.0,273000.0,40.0,0.22535469999807634,68.0,112.42920440875358,-222.1763967111171,-135.49051925228355,0.0,0.0,0.0,1.753026988978116,-357.66691596340064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4551.0,60.0,273060.0,40.0,0.0,68.0,111.76632147038737,-218.86152882979025,-0.0,0.0,0.0,0.0,1.7546841963240316,-218.86152882979025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4552.0,60.0,273120.0,40.0,10.825183033177836,68.0,111.3606938686976,-216.83311350817243,-6412.433652610702,0.0,0.0,0.0,1.755698265328256,-6629.266766118874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4553.0,60.0,273180.0,40.0,0.19931942490429927,68.0,99.07432452055244,-155.392867013572,-97.74104142972992,0.0,17864.200485373145,17864.200485373145,1.786414188698619,17611.066576929843,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.7366747562191
4554.0,60.0,273240.0,40.0,0.6406681487534865,68.0,131.7138420136179,-318.6127689564931,-487.7492300877971,0.0,0.0,0.0,1.7048153949659552,-806.3619990442902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4555.0,60.0,273300.0,40.0,0.12131379034625371,68.0,130.21936883911823,-311.1393813658222,-90.85284444586695,0.0,0.0,0.0,1.7085515779022045,-401.99222581168914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4556.0,60.0,273360.0,40.0,3.120044084822545,68.0,129.4743354688143,-307.41370516147737,-2317.329467622947,0.0,0.0,0.0,1.7104141613279642,-2624.7431727844246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4557.0,60.0,273420.0,40.0,2.589167793237472,68.0,124.60976066701735,-283.0875054156633,-1818.4829563375308,0.0,0.0,0.0,1.7225755983324567,-2101.570461753194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4558.0,60.0,273480.0,40.0,0.0,68.0,120.7148094129485,-263.61008630563373,-0.0,0.0,0.0,0.0,1.7323129764676288,-263.61008630563373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4559.0,60.0,273540.0,40.0,0.5609859894257959,68.0,120.22624695219484,-261.16693998908215,-373.59156594882666,0.0,0.0,0.0,1.7335343826195129,-634.7585059379088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4560.0,60.0,273600.0,40.0,0.0,68.0,119.0498155720777,-255.28397880419058,-0.0,0.0,0.0,0.0,1.7364754610698059,-255.28397880419058,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4561.0,60.0,273660.0,40.0,0.0,68.0,118.57668432500185,-252.9179991058001,-0.0,0.0,0.0,0.0,1.7376582891874954,-252.9179991058001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4562.0,60.0,273720.0,40.0,0.0,68.0,118.10793807274823,-250.57394737938586,-0.0,0.0,0.0,0.0,1.7388301548181295,-250.57394737938586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4563.0,60.0,273780.0,40.0,0.0,68.0,117.64353617505114,-248.25162039583503,-0.0,0.0,0.0,0.0,1.739991159562372,-248.25162039583503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4564.0,60.0,273840.0,40.0,0.4456550165557371,68.0,117.18343836830012,-245.9508168095685,-285.529834387523,0.0,0.0,0.0,1.7411414040792497,-531.4806511970914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4565.0,60.0,273900.0,40.0,0.0,68.0,116.19841727737438,-241.02503793104287,-0.0,0.0,0.0,0.0,1.743603956806564,-241.02503793104287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4566.0,60.0,273960.0,40.0,0.0,68.0,115.75171287662431,-238.7912105313766,-0.0,0.0,0.0,0.0,1.7447207178084392,-238.7912105313766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4567.0,60.0,274020.0,40.0,2.072407897464653,68.0,115.30914854587905,-236.578086312153,-1295.5421534072393,0.0,0.0,0.0,1.7458271286353024,-1532.1202397193924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4568.0,60.0,274080.0,40.0,0.812554399424834,68.0,112.4695893887233,-222.37834922074063,-488.80632727789936,0.0,0.0,0.0,1.7529260265281916,-711.18467649864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4569.0,60.0,274140.0,40.0,0.0,68.0,111.15151336033638,-215.7870679570903,-0.0,0.0,0.0,0.0,1.756221216599159,-215.7870679570903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4570.0,60.0,274200.0,40.0,0.0,68.0,110.75158381895419,-213.78714683257164,-0.0,0.0,0.0,0.0,1.7572210404526145,-213.78714683257164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4571.0,60.0,274260.0,40.0,0.510197880496297,68.0,110.35536083675417,-211.80576103800655,-297.96442628434255,0.0,0.0,0.0,1.7582115979081145,-509.7701873223491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4572.0,60.0,274320.0,40.0,1.6295792135029332,68.0,109.4105768923026,-207.0811954005582,-938.9224049579585,0.0,0.0,0.0,1.7605735577692436,-1146.0036003585167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4573.0,60.0,274380.0,40.0,5.086443517669518,68.0,107.28662804470596,-196.45999909426607,-2841.0021567097883,0.0,0.0,0.0,1.765883429888235,-3037.4621558040544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4574.0,60.0,274440.0,40.0,6.054625598869866,68.0,101.6571394083525,-168.3087072312777,-3098.8405956547876,0.0,0.0,0.0,1.7799571514791188,-3267.1493028860655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4575.0,60.0,274500.0,40.0,0.0,68.0,95.60195948167502,-138.02866788666972,-0.0,0.0,17951.009896098458,17951.009896098458,1.7950951012958125,17812.98122821179,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.18349826830763
4576.0,60.0,274560.0,40.0,1.5698502752669037,68.0,128.61569603545635,-303.1199209734364,-1154.775227542125,0.0,0.0,0.0,1.712560759911359,-1457.8951485155615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4577.0,60.0,274620.0,40.0,1.1649251732201595,68.0,125.91370215023849,-289.6081042901987,-830.7857452941697,0.0,0.0,0.0,1.7193157446244038,-1120.3938495843684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4578.0,60.0,274680.0,40.0,0.8596011004876406,68.0,123.83721720295331,-279.2242599348449,-598.2220124277949,0.0,0.0,0.0,1.7245069569926168,-877.4462723626398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4579.0,60.0,274740.0,40.0,0.0,68.0,122.21099979977102,-271.09206113191595,-0.0,0.0,0.0,0.0,1.7285725005005725,-271.09206113191595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4580.0,60.0,274800.0,40.0,18.792435226608635,68.0,121.708570600898,-268.57957164457173,-12746.156523266238,0.0,0.0,0.0,1.729828573497755,-13014.73609491081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4581.0,60.0,274860.0,40.0,0.8695915468952581,68.0,97.58767453921683,-147.95860073716042,-415.6936813906726,0.0,17901.366856820157,17901.366856820157,1.7901308136519578,17337.714574692323,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.35611428033593
4582.0,60.0,274920.0,40.0,0.0,68.0,129.7205743654975,-308.6450679896718,-0.0,0.0,0.0,0.0,1.7097985640862563,-308.6450679896718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4583.0,60.0,274980.0,40.0,0.0,68.0,129.1485462006052,-305.78453608989287,-0.0,0.0,0.0,0.0,1.711228634498487,-305.78453608989287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4584.0,60.0,275040.0,40.0,2.2624964170635757,68.0,128.58181961018454,-302.9505156869699,-1663.6465721301636,0.0,0.0,0.0,1.7126454509745388,-1966.5970878171333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4585.0,60.0,275100.0,40.0,0.0,68.0,124.93702162085066,-284.724033921508,-0.0,0.0,0.0,0.0,1.7217574459478735,-284.724033921508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4586.0,60.0,275160.0,40.0,0.0,68.0,124.40932756863174,-282.08520289475234,-0.0,0.0,0.0,0.0,1.7230766810784206,-282.08520289475234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4587.0,60.0,275220.0,40.0,0.0,68.0,123.88652420097658,-279.47082863440266,-0.0,0.0,0.0,0.0,1.7243836894975586,-279.47082863440266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4588.0,60.0,275280.0,40.0,0.9626649120380876,68.0,123.36856619087153,-276.8806844744022,-666.2021765251475,0.0,0.0,0.0,1.725678584522821,-943.0828609995497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4589.0,60.0,275340.0,40.0,0.0,68.0,121.62070104002777,-268.14016376692604,-0.0,0.0,0.0,0.0,1.7300482473999306,-268.14016376692604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4590.0,60.0,275400.0,40.0,5.378695086506684,68.0,121.12374274805646,-265.65503255435493,-3622.041955812294,0.0,0.0,0.0,1.731290643129859,-3887.696988366649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4591.0,60.0,275460.0,40.0,0.2843737153948254,68.0,113.91846910348583,-229.6237383420985,-174.49017901978576,0.0,0.0,0.0,1.7493038272412855,-404.11391736188426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4592.0,60.0,275520.0,40.0,0.16141679718668844,68.0,113.16950349045459,-225.87839823578256,-98.04092636011214,0.0,0.0,0.0,1.7511762412738636,-323.9193245958947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4593.0,60.0,275580.0,40.0,0.0,68.0,112.56916674109839,-222.8763040601113,-0.0,0.0,0.0,0.0,1.752677083147254,-222.8763040601113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4594.0,60.0,275640.0,40.0,5.550797939979802,68.0,112.15609834496335,-220.81067967926057,-3324.7349784966755,0.0,0.0,0.0,1.7537097541375917,-3545.545658175936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4595.0,60.0,275700.0,40.0,2.8477457370770405,68.0,105.58495178623686,-187.95045442636666,-1550.3651099736437,0.0,0.0,0.0,1.770137620534408,-1738.3155644000103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4596.0,60.0,275760.0,40.0,0.0,68.0,102.36323997083622,-171.83969277954506,-0.0,0.0,0.0,0.0,1.7781919000729094,-171.83969277954506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4597.0,60.0,275820.0,40.0,2.191014629887467,68.0,102.04476041515568,-170.24707726799386,-1128.4412714083517,0.0,0.0,0.0,1.7789880989621107,-1298.6883486763454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4598.0,60.0,275880.0,40.0,0.2668584685697797,68.0,99.63783287959176,-158.2107940593978,-132.10869889151962,0.0,17850.11273018632,17850.11273018632,1.7850054178010206,17559.7932372354,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.50187883643866
4599.0,60.0,275940.0,40.0,0.011130235159661439,68.0,132.18232279096168,-320.9554931268624,-8.516880616231424,0.0,0.0,0.0,1.7036441930225958,-329.47237374309384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4600.0,60.0,276000.0,40.0,13.998461788972778,68.0,131.57169428306898,-317.90193312239927,-10640.6985072868,0.0,0.0,0.0,1.7051707642923275,-10958.600440409198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4601.0,60.0,276060.0,40.0,21.822829606432627,68.0,111.26154275352962,-216.3372901462405,-12909.06697949649,0.0,0.0,0.0,1.755946143116176,-13125.404269642731,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4602.0,60.0,276120.0,40.0,0.0,68.0,86.93553953327239,-94.6906432214772,-0.0,4265.1775,18167.671105503494,22432.848605503495,1.8167611511668191,22338.157962282017,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.79451842505824
4603.0,60.0,276180.0,40.0,0.12002753229873998,68.0,128.3360245287626,-301.72137223850245,-88.01309634738719,0.0,0.0,0.0,1.7132599386780936,-389.73446858588966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4604.0,60.0,276240.0,40.0,0.0,68.0,127.61370910570221,-298.10930130182805,-0.0,0.0,0.0,0.0,1.7150657272357446,-298.10930130182805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4605.0,60.0,276300.0,40.0,0.0,68.0,127.06120743226963,-295.3464152089155,-0.0,0.0,0.0,0.0,1.716446981419326,-295.3464152089155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4606.0,60.0,276360.0,40.0,0.0,68.0,126.51382636119051,-292.60913562854404,-0.0,0.0,0.0,0.0,1.7178154340970238,-292.60913562854404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4607.0,60.0,276420.0,40.0,0.8420314644128113,68.0,125.97151843456614,-289.8972252387748,-600.9128481616768,0.0,0.0,0.0,1.7191712039135847,-890.8100734004516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4608.0,60.0,276480.0,40.0,0.0,68.0,124.32053319487365,-281.6411703204057,-0.0,0.0,0.0,0.0,1.7232986670128159,-281.6411703204057,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4609.0,60.0,276540.0,40.0,0.0,68.0,123.79855277618155,-279.03091136749225,-0.0,0.0,0.0,0.0,1.724603618059546,-279.03091136749225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4610.0,60.0,276600.0,40.0,0.0,68.0,123.28141008792349,-276.4448443741333,-0.0,0.0,0.0,0.0,1.7258964747801913,-276.4448443741333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4611.0,60.0,276660.0,40.0,0.0,68.0,122.7690602938663,-273.88274512851,-0.0,0.0,0.0,0.0,1.7271773492653342,-273.88274512851,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4612.0,60.0,276720.0,40.0,0.0,68.0,122.26145897332043,-271.3443914968059,-0.0,0.0,0.0,0.0,1.7284463525666989,-271.3443914968059,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4613.0,60.0,276780.0,40.0,0.0,68.0,121.7585621172886,-268.829563403947,-0.0,0.0,0.0,0.0,1.7297035947067785,-268.829563403947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4614.0,60.0,276840.0,40.0,2.328716759971145,68.0,121.26032612465028,-266.3380428145223,-1570.8105232547045,0.0,0.0,0.0,1.7309491846883742,-1837.148566069227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4615.0,60.0,276900.0,40.0,0.0,68.0,117.8554419004246,-249.31129389511233,-0.0,0.0,0.0,0.0,1.7394613952489384,-249.31129389511233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4616.0,60.0,276960.0,40.0,1.2959507843435605,68.0,117.39338014495044,-247.00066922254823,-832.5702646470273,0.0,0.0,0.0,1.740616549637624,-1079.5709338695756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4617.0,60.0,277020.0,40.0,4.661939239898047,68.0,115.3925544580383,-236.99517289460584,-2917.5858201699994,0.0,0.0,0.0,1.7456186138549041,-3154.580993064605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4618.0,60.0,277080.0,40.0,1.1976808603529863,68.0,109.54600331040339,-207.75842007728903,-691.4198737261969,0.0,0.0,0.0,1.7602349917239914,-899.178293803486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4619.0,60.0,277140.0,40.0,14.585459198558235,68.0,107.87950880697394,-199.42480823710295,-8218.401794727179,0.0,0.0,0.0,1.7644012279825652,-8417.826602964282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4620.0,60.0,277200.0,40.0,0.3949928616783688,68.0,92.27830728627976,-121.40813464686168,-171.41125574303283,4265.1775,18034.101473541432,22299.278973541434,1.8034042317843006,22006.459583151536,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.5683578923572
4621.0,60.0,277260.0,40.0,0.0,68.0,133.06403820081994,-325.3646729736295,-0.0,0.0,0.0,0.0,1.7014399044979502,-325.3646729736295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4622.0,60.0,277320.0,40.0,0.0,68.0,132.46102271116982,-322.3491832651292,-0.0,0.0,0.0,0.0,1.7029474432220755,-322.3491832651292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4623.0,60.0,277380.0,40.0,0.170873847267481,68.0,131.86359598746188,-319.36164120718036,-130.30095893132662,0.0,0.0,0.0,1.7044410100313452,-449.66260013850695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4624.0,60.0,277440.0,40.0,0.0,68.0,131.0302126009937,-315.1941545202496,-0.0,0.0,0.0,0.0,1.7065244684975158,-315.1941545202496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4625.0,60.0,277500.0,40.0,1.3575222776906797,68.0,130.44604666900793,-312.27292548684335,-1019.2134038209648,0.0,0.0,0.0,1.7079848833274802,-1331.486329307808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4626.0,60.0,277560.0,40.0,2.5186535621890926,68.0,127.97833290803956,-299.9326695938441,-1839.3854021478521,0.0,0.0,0.0,1.714154167729901,-2139.3180717416963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4627.0,60.0,277620.0,40.0,5.776455120542462,68.0,124.01342201971691,-280.10540448363105,-4028.45624031694,0.0,0.0,0.0,1.7240664449507077,-4308.561644800571,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4628.0,60.0,277680.0,40.0,0.7859580562806578,68.0,116.02813773491154,-240.1735238046599,-496.0235486150983,0.0,0.0,0.0,1.7440296556627213,-736.1970724197582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4629.0,60.0,277740.0,40.0,8.123050676534575,68.0,114.66370491543279,-233.35042689306064,-5034.5107357870975,0.0,0.0,0.0,1.747440737711418,-5267.8611626801585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4630.0,60.0,277800.0,40.0,0.6496900848360103,68.0,104.90050029524369,-184.52772903625248,-350.01193680064245,0.0,0.0,0.0,1.7718487492618908,-534.539665836895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4631.0,60.0,277860.0,40.0,0.0,68.0,103.90980977132755,-179.57359911678512,-0.0,0.0,0.0,0.0,1.774325475571681,-179.57359911678512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4632.0,60.0,277920.0,40.0,0.0,68.0,103.57699655958584,-177.90930552551708,-0.0,0.0,0.0,0.0,1.7751575086010354,-177.90930552551708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4633.0,60.0,277980.0,40.0,0.11685291766663458,68.0,103.24726787083702,-176.2604366579922,-61.349341094436284,0.0,0.0,0.0,1.7759818303229076,-237.60977775242847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4634.0,60.0,278040.0,40.0,0.0,68.0,102.80689315170255,-174.05826199378214,-0.0,0.0,0.0,0.0,1.7770827671207436,-174.05826199378214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4635.0,60.0,278100.0,40.0,2.3120125809060306,68.0,102.48430180481611,-172.445084715116,-1199.1946619612409,0.0,0.0,0.0,1.7778892454879598,-1371.639746676357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4636.0,60.0,278160.0,40.0,2.116293342658459,68.0,99.94216960003106,-159.73268572578925,-1053.0206700040349,0.0,17842.504287218024,17842.504287218024,1.7842445759999224,16629.7509314882,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3750714536337
4637.0,60.0,278220.0,40.0,0.0,68.0,130.76296310862364,-313.8577243494235,-0.0,0.0,0.0,0.0,1.707192592228441,-313.8577243494235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4638.0,60.0,278280.0,40.0,0.06961738094536883,68.0,130.18127405308078,-310.9488813915842,-52.114985304133086,0.0,0.0,0.0,1.708646814867298,-363.0638666957173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4639.0,60.0,278340.0,40.0,0.0,68.0,129.50838866159413,-307.5839944063336,-0.0,0.0,0.0,0.0,1.7103290283460146,-307.5839944063336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4640.0,60.0,278400.0,40.0,0.0,68.0,128.9383270402745,-304.73329656887375,-0.0,0.0,0.0,0.0,1.7117541823993139,-304.73329656887375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4641.0,60.0,278460.0,40.0,0.20563144047128976,68.0,128.3735487674407,-301.9090190858807,-150.84828781300337,0.0,0.0,0.0,1.7131661280813983,-452.75730689888405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4642.0,60.0,278520.0,40.0,0.0,68.0,127.5344297978947,-297.7128505623466,-0.0,0.0,0.0,0.0,1.7152639255052633,-297.7128505623466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4643.0,60.0,278580.0,40.0,0.0,68.0,126.98266288750385,-294.95363878697407,-0.0,0.0,0.0,0.0,1.7166433427812404,-294.95363878697407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4644.0,60.0,278640.0,40.0,0.0,68.0,126.4360097696602,-292.2199994704557,-0.0,0.0,0.0,0.0,1.7180099755758496,-292.2199994704557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4645.0,60.0,278700.0,40.0,0.0,68.0,125.89442304957852,-289.5116956064632,-0.0,0.0,0.0,0.0,1.7193639423760536,-289.5116956064632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4646.0,60.0,278760.0,40.0,9.608538454400307,68.0,125.35785577172989,-286.8284923852501,-6808.154482871256,0.0,0.0,0.0,1.7207053605706752,-7094.982975256506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4647.0,60.0,278820.0,40.0,0.10390923041550447,68.0,112.20835003780418,-221.07197386608928,-62.28308588507956,0.0,0.0,0.0,1.7535791249054895,-283.3550597511688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4648.0,60.0,278880.0,40.0,1.1907390745253439,68.0,111.68319317753699,-218.4458305336802,-708.5369780055462,0.0,0.0,0.0,1.7548920170561575,-926.9828085392264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4649.0,60.0,278940.0,40.0,0.7393159349004519,68.0,109.96516710211904,-209.85452560324805,-429.37871788547824,0.0,0.0,0.0,1.7591870822447024,-639.2332434887263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4650.0,60.0,279000.0,40.0,0.624879999158411,68.0,108.78044245515581,-203.93009241431432,-356.7715060786111,0.0,0.0,0.0,1.7621488938621104,-560.7015984929254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4651.0,60.0,279060.0,40.0,0.6627635429287293,68.0,107.74126464315584,-198.73349290539298,-372.68377271202604,0.0,0.0,0.0,1.7647468383921103,-571.417265617419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4652.0,60.0,279120.0,40.0,0.3510950119188227,68.0,106.68222692073921,-193.43758026687368,-194.34050492272988,0.0,0.0,0.0,1.7673944326981519,-387.77808518960353,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4653.0,60.0,279180.0,40.0,0.1723795707088583,68.0,105.96353736609555,-189.84364115116028,-94.38833042020535,0.0,0.0,0.0,1.7691911565847611,-284.23197157136565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4654.0,60.0,279240.0,40.0,0.0,68.0,105.43675527895354,-187.20937057326728,-0.0,0.0,0.0,0.0,1.770508111802616,-187.20937057326728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4655.0,60.0,279300.0,40.0,0.6063809748504375,68.0,105.08979028969523,-185.4743084193491,-327.6325269502898,0.0,0.0,0.0,1.7713755242757618,-513.1068353696389,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4656.0,60.0,279360.0,40.0,0.0,68.0,104.13882235963257,-180.7188186260742,-0.0,0.0,0.0,0.0,1.7737529441009185,-180.7188186260742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4657.0,60.0,279420.0,40.0,0.0,68.0,103.80388665224055,-179.0439111054798,-0.0,0.0,0.0,0.0,1.7745902833693985,-179.0439111054798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4658.0,60.0,279480.0,40.0,0.0,68.0,103.47205513919582,-177.3845266788491,-0.0,0.0,0.0,0.0,1.7754198621520105,-177.3845266788491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4659.0,60.0,279540.0,40.0,12.823100559175721,68.0,103.14329905073052,-175.74052147767404,-6721.232040618889,0.0,0.0,0.0,1.7762417523731737,-6896.972562096563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4660.0,60.0,279600.0,40.0,0.08176240500230833,68.0,90.3607764473217,-111.81916950441568,-34.18020373900748,4265.1775,18082.039901763652,22347.21740176365,1.8081980588816957,22201.218028520227,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.3673316960609
4661.0,60.0,279660.0,40.0,0.0,68.0,131.5074634491474,-317.580735040454,-0.0,0.0,0.0,0.0,1.7053313413771316,-317.580735040454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4662.0,60.0,279720.0,40.0,2.5449512415581417,68.0,130.918874341751,-314.63738710602695,-1920.7112871197373,0.0,0.0,0.0,1.7068028141456226,-2235.348674225764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4663.0,60.0,279780.0,40.0,2.0044137016562464,68.0,126.7759848786523,-293.9201074443102,-1443.828088905547,0.0,0.0,0.0,1.7171600378033693,-1737.7481963498572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4664.0,60.0,279840.0,40.0,1.832251687946523,68.0,123.55532459634973,-277.81460418187476,-1270.8310970494192,0.0,0.0,0.0,1.7252116885091255,-1548.645701231294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4665.0,60.0,279900.0,40.0,0.0,68.0,120.685137930761,-263.4617086093589,-0.0,0.0,0.0,0.0,1.7323871551730976,-263.4617086093589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4666.0,60.0,279960.0,40.0,0.7049524252082331,68.0,120.19685046620886,-261.01993746182,-469.2947480442817,0.0,0.0,0.0,1.7336078738344778,-730.3146855061017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4667.0,60.0,280020.0,40.0,0.0,68.0,118.84331978429972,-254.25135869147263,-0.0,0.0,0.0,0.0,1.7369917005392508,-254.25135869147263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4668.0,60.0,280080.0,40.0,0.710447647831105,68.0,118.37210234648042,-251.89494934776823,-462.1917082366365,0.0,0.0,0.0,1.738169744133799,-714.0866575844047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4669.0,60.0,280140.0,40.0,0.0,68.0,117.0486479236618,-245.27677243494247,-0.0,0.0,0.0,0.0,1.7414783801908456,-245.27677243494247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4670.0,60.0,280200.0,40.0,0.5013610587025101,68.0,116.59406355936099,-243.00353983027154,-318.76768016623566,0.0,0.0,0.0,1.7426148411015976,-561.7712199965072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4671.0,60.0,280260.0,40.0,0.0,68.0,115.55290336147743,-237.7970270366455,-0.0,0.0,0.0,0.0,1.7452177415963064,-237.7970270366455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4672.0,60.0,280320.0,40.0,0.6804686750293352,68.0,115.11218160337965,-235.5931169403607,-424.2746519243434,0.0,0.0,0.0,1.7463195459915508,-659.8677688647041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4673.0,60.0,280380.0,40.0,4.720463026862556,68.0,113.88921390344582,-229.47744234115837,-2895.304323064258,0.0,0.0,0.0,1.7493769652413855,-3124.781765405416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4674.0,60.0,280440.0,40.0,0.5534716851793785,68.0,108.09789123434815,-200.5168696742749,-312.8654768923407,0.0,0.0,0.0,1.7638552719141296,-513.3823465666156,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4675.0,60.0,280500.0,40.0,0.6136605465451571,68.0,107.14641268486933,-195.75882643482683,-342.04212043060693,0.0,0.0,0.0,1.7662339682878267,-537.8009468654337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4676.0,60.0,280560.0,40.0,0.14079659213715492,68.0,106.14967785700851,-190.7744708633604,-77.31227427863148,0.0,0.0,0.0,1.7687258053574788,-268.08674514199186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4677.0,60.0,280620.0,40.0,0.0,68.0,105.65281856858905,-188.28983473623373,-0.0,0.0,0.0,0.0,1.7699679535785273,-188.28983473623373,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4678.0,60.0,280680.0,40.0,0.0,68.0,105.30385109817529,-186.5447588075131,-0.0,0.0,0.0,0.0,1.7708403722545618,-186.5447588075131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4679.0,60.0,280740.0,40.0,0.009514931692930651,68.0,104.95811786891628,-184.81585629570193,-5.130594367637942,0.0,0.0,0.0,1.7717047053277093,-189.94645066333987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4680.0,60.0,280800.0,40.0,0.0,68.0,104.60608010492909,-183.05542680006366,-0.0,0.0,0.0,0.0,1.7725847997376774,-183.05542680006366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4681.0,60.0,280860.0,40.0,0.0,68.0,104.2668138385084,-181.35886352367663,-0.0,0.0,0.0,0.0,1.773432965403729,-181.35886352367663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4682.0,60.0,280920.0,40.0,0.0,68.0,103.93069190218809,-179.67802404745822,-0.0,0.0,0.0,0.0,1.7742732702445299,-179.67802404745822,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4683.0,60.0,280980.0,40.0,0.0,68.0,103.59768515422093,-178.01276264274904,-0.0,0.0,0.0,0.0,1.7751057871144478,-178.01276264274904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4684.0,60.0,281040.0,40.0,0.0,68.0,103.2677647229463,-176.36293493150757,-0.0,0.0,0.0,0.0,1.7759305881926344,-176.36293493150757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4685.0,60.0,281100.0,40.0,16.18309665528037,68.0,102.940902004287,-174.7283978737921,-8455.185940589465,0.0,0.0,0.0,1.7767477449892826,-8629.914338463257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4686.0,60.0,281160.0,40.0,0.45729145341733185,68.0,86.94662710994764,-94.74608868503542,-178.20753076392947,4265.1775,18167.393915177367,22432.571415177365,1.816733432225131,22159.6177957284,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.78989858628944
4687.0,60.0,281220.0,40.0,0.0,68.0,128.01621420870995,-300.1221019952944,-0.0,0.0,0.0,0.0,1.714059464478225,-300.1221019952944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4688.0,60.0,281280.0,40.0,0.6733694466365295,68.0,127.45998210571153,-297.3405612041906,-488.86772180330524,0.0,0.0,0.0,1.715450044735721,-786.2082830074958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4689.0,60.0,281340.0,40.0,5.765623072059246,68.0,126.00286087490362,-290.0539588681743,-4116.117060868746,0.0,0.0,0.0,1.719092847812741,-4406.17101973692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
