Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
4690.0,60.0,281400.0,40.0,0.7206814145667019,68.0,117.8366719931617,-249.21743152647966,-465.64629676401603,0.0,0.0,0.0,1.7395083200170958,-714.8637282904957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4691.0,60.0,281460.0,40.0,0.0,68.0,116.51177738426497,-242.59205269865927,-0.0,0.0,0.0,0.0,1.7428205565393375,-242.59205269865927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4692.0,60.0,281520.0,40.0,12.224923773266326,68.0,116.06216875249085,-240.34370215835318,-7718.687108083379,0.0,0.0,0.0,1.7439445781187728,-7959.030810241732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4693.0,60.0,281580.0,40.0,0.0,68.0,101.31127764524597,-166.57916196235485,-0.0,0.0,0.0,0.0,1.7808218058868852,-166.57916196235485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4694.0,60.0,281640.0,40.0,0.0,68.0,101.00254770847013,-165.035301210795,-0.0,0.0,0.0,0.0,1.7815936307288247,-165.035301210795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4695.0,60.0,281700.0,40.0,0.0,68.0,100.69667909016059,-163.50574900774828,-0.0,0.0,0.0,0.0,1.7823583022745986,-163.50574900774828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4696.0,60.0,281760.0,40.0,2.239718771772626,68.0,100.39364527153053,-161.99037274115074,-1122.8281858472383,0.0,0.0,0.0,1.7831158868211736,-1284.818558588389,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4697.0,60.0,281820.0,40.0,0.0,68.0,98.01242334864052,-150.08263516993767,-0.0,0.0,17890.748101752786,17890.748101752786,1.7890689416283987,17740.66546658285,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1791350292131
4698.0,60.0,281880.0,40.0,1.7925494439992302,68.0,130.89213329157457,-314.5036635732395,-1352.4649304192044,0.0,0.0,0.0,1.7068696667710637,-1666.9685939924439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4699.0,60.0,281940.0,40.0,1.27932389526498,68.0,127.80265257521171,-299.0541478233076,-932.431035593874,0.0,0.0,0.0,1.7145933685619708,-1231.4851834171816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4700.0,60.0,282000.0,40.0,0.24941860333653934,68.0,125.52027620629542,-287.64070559915393,-177.06246666073707,0.0,0.0,0.0,1.7202993094842616,-464.703172259891,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4701.0,60.0,282060.0,40.0,0.0,68.0,124.65901733513034,-283.3338224312609,-0.0,0.0,0.0,0.0,1.7224524566621742,-283.3338224312609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4702.0,60.0,282120.0,40.0,6.093746736622102,68.0,124.13389983510699,-280.7078759269802,-4255.827267709345,0.0,0.0,0.0,1.7237652504122325,-4536.535143636324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4703.0,60.0,282180.0,40.0,0.0,68.0,115.72610025455272,-238.66312991057958,-0.0,0.0,0.0,0.0,1.7447847493636182,-238.66312991057958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4704.0,60.0,282240.0,40.0,0.0,68.0,115.28377330236967,-236.45119274645432,-0.0,0.0,0.0,0.0,1.7458905667440758,-236.45119274645432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4705.0,60.0,282300.0,40.0,0.0,68.0,114.84554584986466,-234.25975588340143,-0.0,0.0,0.0,0.0,1.7469861353753384,-234.25975588340143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4706.0,60.0,282360.0,40.0,0.0,68.0,114.4113799027497,-232.08862932400558,-0.0,0.0,0.0,0.0,1.7480715502431257,-232.08862932400558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4707.0,60.0,282420.0,40.0,0.0,68.0,113.98123781886899,-229.93762483175323,-0.0,0.0,0.0,0.0,1.7491469054528275,-229.93762483175323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4708.0,60.0,282480.0,40.0,0.0,68.0,113.55508230493541,-227.80655591471265,-0.0,0.0,0.0,0.0,1.7502122942376614,-227.80655591471265,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4709.0,60.0,282540.0,40.0,0.983057063917476,68.0,113.13287641329715,-225.695237809365,-596.7878264597009,0.0,0.0,0.0,1.751267808966757,-822.483064269066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4710.0,60.0,282600.0,40.0,1.060855637647398,68.0,111.60852521930829,-218.07243969470852,-630.5936460585606,0.0,0.0,0.0,1.7550786869517294,-848.666085753269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4711.0,60.0,282660.0,40.0,0.3142295967365586,68.0,110.03564765219934,-210.20697653869567,-182.68160116445287,0.0,0.0,0.0,1.7590108808695017,-392.88857770314854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4712.0,60.0,282720.0,40.0,7.612761193091274,68.0,109.30748655254361,-206.56567322256336,-4379.766204421273,0.0,0.0,0.0,1.760831283618641,-4586.331877643836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4713.0,60.0,282780.0,40.0,1.6595257435943056,68.0,100.8073960614056,-164.05940955722997,-837.6623044246581,0.0,0.0,0.0,1.782081509846486,-1001.7217139818881,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4714.0,60.0,282840.0,40.0,0.0,68.0,98.95085243505159,-154.775422172593,-0.0,0.0,17867.28729763607,17867.28729763607,1.786722868912371,17712.51187546348,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.78812162726786
4715.0,60.0,282900.0,40.0,3.807576682942195,68.0,131.7783838443449,-318.9355222350829,-2900.7989973683993,0.0,0.0,0.0,1.704654040389138,-3219.734519603482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4716.0,60.0,282960.0,40.0,0.0,68.0,125.81108023348402,-289.0949245474706,-0.0,0.0,0.0,0.0,1.7195722994162899,-289.0949245474706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4717.0,60.0,283020.0,40.0,1.5103675199509472,68.0,125.27528537939583,-286.4155839731384,-1069.139540086317,0.0,0.0,0.0,1.7209117865515104,-1355.5551240594555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4718.0,60.0,283080.0,40.0,0.1827707800096181,68.0,122.76296365309489,-273.85225775659643,-125.56580100239846,0.0,0.0,0.0,1.7271925908672627,-399.4180587589949,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4719.0,60.0,283140.0,40.0,0.4832532553140328,68.0,122.02270112220488,-270.1504390109745,-329.0314623027036,0.0,0.0,0.0,1.7290432471944879,-599.181901313678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4720.0,60.0,283200.0,40.0,2.3411089211455223,68.0,120.91220573772458,-264.59720288236286,-1572.4043360136272,0.0,0.0,0.0,1.7318194856556886,-1837.00153889599,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4721.0,60.0,283260.0,40.0,0.4312447279551794,68.0,117.5075940067049,-247.57181661527687,-277.4576009130186,0.0,0.0,0.0,1.7403310149832376,-525.0294175282954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4722.0,60.0,283320.0,40.0,0.9900751855342884,68.0,116.5345293270087,-242.7058279670722,-629.0050957432002,0.0,0.0,0.0,1.7427636766824783,-871.7109237102724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4723.0,60.0,283380.0,40.0,0.0,68.0,114.91894154763993,-234.62678455030672,-0.0,0.0,0.0,0.0,1.7468026461309,-234.62678455030672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4724.0,60.0,283440.0,40.0,0.16266965832644031,68.0,114.48409536696037,-232.4522563580364,-100.57699926451033,0.0,0.0,0.0,1.747889761582599,-333.02925562254677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4725.0,60.0,283500.0,40.0,0.0,68.0,113.86687470249284,-229.36573106387604,-0.0,0.0,0.0,0.0,1.749432813243768,-229.36573106387604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4726.0,60.0,283560.0,40.0,0.0,68.0,113.44177910940842,-227.23996247571145,-0.0,0.0,0.0,0.0,1.750495552226479,-227.23996247571145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4727.0,60.0,283620.0,40.0,20.187346773834758,68.0,113.02062331524058,-225.13389557563025,-12236.391153985918,0.0,0.0,0.0,1.7515484417118985,-12461.52504956155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4728.0,60.0,283680.0,40.0,0.0,68.0,89.92502242879247,-109.64010150224057,-0.0,4265.1775,18092.933787961152,22358.111287961154,1.8092874439280189,22248.47118645891,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.5488964660192
4729.0,60.0,283740.0,40.0,0.0,68.0,131.15928619767,-315.83961074665984,-0.0,0.0,0.0,0.0,1.706201784505825,-315.83961074665984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4730.0,60.0,283800.0,40.0,0.0,68.0,130.5739240076552,-312.91239960526934,-0.0,0.0,0.0,0.0,1.7076651899808621,-312.91239960526934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4731.0,60.0,283860.0,40.0,0.8225276702798883,68.0,129.99398697226334,-310.01231794597896,-614.4585358318825,0.0,0.0,0.0,1.7091150325693416,-924.4708537778615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4732.0,60.0,283920.0,40.0,0.0,68.0,128.28061643494226,-301.44429388885703,-0.0,0.0,0.0,0.0,1.7133984589126443,-301.44429388885703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4733.0,60.0,283980.0,40.0,0.0,68.0,127.7219338440503,-298.65049898297417,-0.0,0.0,0.0,0.0,1.7147951653898743,-298.65049898297417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4734.0,60.0,284040.0,40.0,0.11330139507550252,68.0,127.16842914044325,-295.8825970534532,-81.9828570723694,0.0,0.0,0.0,1.7161789271488919,-377.86545412582257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4735.0,60.0,284100.0,40.0,0.8475228702462247,68.0,126.4681111871785,-292.38052850464493,-608.3254288739314,0.0,0.0,0.0,1.7179297220320537,-900.7059573785764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4736.0,60.0,284160.0,40.0,0.5375699860979128,68.0,124.79878538436324,-284.0327582318711,-378.40182028555193,0.0,0.0,0.0,1.722103036539092,-662.434578517423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4737.0,60.0,284220.0,40.0,0.04519183680571317,68.0,123.57106048087246,-277.8932943625531,-31.350500522375924,0.0,0.0,0.0,1.7251723487978188,-309.243794884929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4738.0,60.0,284280.0,40.0,1.6766936625786284,68.0,122.99792266388238,-275.02721344365546,-1155.1796183684353,0.0,0.0,0.0,1.7266051933402942,-1430.2068318120907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4739.0,60.0,284340.0,40.0,1.8178232695960372,68.0,120.34724499471815,-261.77201292375827,-1212.4147761564338,0.0,0.0,0.0,1.7332318875132047,-1474.186789080192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4740.0,60.0,284400.0,40.0,0.8551831666894295,68.0,117.61505695374731,-248.1092048190849,-550.9772872514482,0.0,0.0,0.0,1.7400623576156318,-799.086492070533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4741.0,60.0,284460.0,40.0,0.012018211227180917,68.0,116.13406785961855,-240.70324684885483,-7.595343853182039,0.0,0.0,0.0,1.7437648303509536,-248.29859070203688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4742.0,60.0,284520.0,40.0,0.22456844136962584,68.0,115.67388300032451,-238.40200794035843,-141.06631322784955,0.0,0.0,0.0,1.7449152924991886,-379.468321168208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4743.0,60.0,284580.0,40.0,0.0,68.0,114.97059436912605,-234.8850839709348,-0.0,0.0,0.0,0.0,1.746673514077185,-234.8850839709348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4744.0,60.0,284640.0,40.0,0.051769787178224475,68.0,114.53526946852222,-232.7081618517593,-32.0307256622295,0.0,0.0,0.0,1.7477618263286945,-264.7388875139888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4745.0,60.0,284700.0,40.0,0.45347561815619886,68.0,114.04461494102034,-230.254553771195,-278.72504401367286,0.0,0.0,0.0,1.7489884626474492,-508.97959778486785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4746.0,60.0,284760.0,40.0,3.968515427249206,68.0,113.10129623780931,-225.53731534168267,-2408.1399535091646,0.0,0.0,0.0,1.7513467594054768,-2633.677268850847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4747.0,60.0,284820.0,40.0,0.6597454166644222,68.0,108.22016340509634,-201.1283141211515,-373.6093267447032,0.0,0.0,0.0,1.7635495914872592,-574.7376408658547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4748.0,60.0,284880.0,40.0,0.4128296730152928,68.0,107.15497185630404,-195.8016281436016,-230.13233779973254,0.0,0.0,0.0,1.76621257035924,-425.9339659433341,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4749.0,60.0,284940.0,40.0,0.579424899299798,68.0,106.36556599768842,-191.85405916180568,-319.20414986550725,0.0,0.0,0.0,1.768186085005779,-511.05820902731296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4750.0,60.0,285000.0,40.0,0.0,68.0,105.41839489475403,-187.11755609992787,-0.0,0.0,0.0,0.0,1.770554012763115,-187.11755609992787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4751.0,60.0,285060.0,40.0,0.0,68.0,105.07160007009622,-185.38334488534773,-0.0,0.0,0.0,0.0,1.7714209998247594,-185.38334488534773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4752.0,60.0,285120.0,40.0,0.0,68.0,104.72801935044608,-183.6652063931751,-0.0,0.0,0.0,0.0,1.7722799516238847,-183.6652063931751,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4753.0,60.0,285180.0,40.0,0.0,68.0,104.38762294738038,-181.96299166092885,-0.0,0.0,0.0,0.0,1.7731309426315491,-181.96299166092885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4754.0,60.0,285240.0,40.0,0.0,68.0,104.05038134855594,-180.27655310671636,-0.0,0.0,0.0,0.0,1.7739740466286102,-180.27655310671636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4755.0,60.0,285300.0,40.0,0.0,68.0,103.71626531515089,-178.60574451643876,-0.0,0.0,0.0,0.0,1.7748093367121227,-178.60574451643876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4756.0,60.0,285360.0,40.0,0.0,68.0,103.38524587932962,-176.95042103111368,-0.0,0.0,0.0,0.0,1.775636885301676,-176.95042103111368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4757.0,60.0,285420.0,40.0,8.411826104372414,68.0,103.0572943417313,-175.31043913431637,-4403.055811267828,0.0,0.0,0.0,1.7764567641456717,-4578.366250402145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4758.0,60.0,285480.0,40.0,0.0,68.0,94.57196696721446,-132.87800114510674,-0.0,4265.1775,17976.759793425128,22241.93729342513,1.7976700825819638,22109.05929228002,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,299.61266322375207
4759.0,60.0,285540.0,40.0,14.366317277601228,68.0,135.54785132795587,-337.7854367040309,-11394.491555912096,0.0,0.0,0.0,1.6952303716801103,-11732.276992616127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4760.0,60.0,285600.0,40.0,13.385416699727804,68.0,113.80380428451205,-229.05033585496986,-8200.47891808064,0.0,0.0,0.0,1.7495904892887197,-8429.52925393561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4761.0,60.0,285660.0,40.0,2.573114376775031,68.0,98.18091362424046,-150.92520173874803,-1242.7054424826329,0.0,17886.535831045643,17886.535831045643,1.788647715939399,16492.90518682426,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1089305174274
4762.0,60.0,285720.0,40.0,0.10197316396268152,68.0,128.74808370478573,-303.7819498288257,-75.12309136092101,0.0,0.0,0.0,1.7122297907380357,-378.9050411897467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4763.0,60.0,285780.0,40.0,0.0,68.0,128.0458390300467,-300.2702463554151,-0.0,0.0,0.0,0.0,1.7139854024248833,-300.2702463554151,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4764.0,60.0,285840.0,40.0,0.16217538409156487,68.0,127.48933236330095,-297.4873325578652,-117.77920264023706,0.0,0.0,0.0,1.7153766690917476,-415.26653519810225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4765.0,60.0,285900.0,40.0,0.0,68.0,126.71969701607907,-293.63862964943377,-0.0,0.0,0.0,0.0,1.7173007574598023,-293.63862964943377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4766.0,60.0,285960.0,40.0,0.835846357095316,68.0,126.17548107394882,-290.9171778776928,-597.9140280156174,0.0,0.0,0.0,1.718661297315128,-888.8312058933102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4767.0,60.0,286020.0,40.0,5.28724671947581,68.0,124.52816337366023,-282.67946316370944,-3709.8776019821557,0.0,0.0,0.0,1.7227795915658495,-3992.557065145865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4768.0,60.0,286080.0,40.0,0.0,68.0,117.12854702443805,-245.67632256299805,-0.0,0.0,0.0,0.0,1.741278632438905,-245.67632256299805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4769.0,60.0,286140.0,40.0,0.0,68.0,116.67322215283536,-243.39938691555923,-0.0,0.0,0.0,0.0,1.7424169446179116,-243.39938691555923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4770.0,60.0,286200.0,40.0,6.09640608467731,68.0,116.22211724602417,-241.14355397711776,-3857.3004529437794,0.0,0.0,0.0,1.7435447068849395,-4098.444006920897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4771.0,60.0,286260.0,40.0,0.0,68.0,108.6262550491552,-203.15904997186405,-0.0,0.0,0.0,0.0,1.762534362377112,-203.15904997186405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4772.0,60.0,286320.0,40.0,0.0634816056316245,68.0,108.2497296787885,-201.27616570302234,-35.964780213469396,0.0,0.0,0.0,1.7634756758030288,-237.24094591649174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4773.0,60.0,286380.0,40.0,0.0,68.0,107.8100385351268,-199.07740938351236,-0.0,0.0,0.0,0.0,1.764574903662183,-199.07740938351236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4774.0,60.0,286440.0,40.0,0.0,68.0,107.44107788429606,-197.23235388408037,-0.0,0.0,0.0,0.0,1.76549730528926,-197.23235388408037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4775.0,60.0,286500.0,40.0,0.0,68.0,107.07553677202573,-195.40439841526722,-0.0,0.0,0.0,0.0,1.7664111580699358,-195.40439841526722,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4776.0,60.0,286560.0,40.0,0.0,68.0,106.71338350592815,-193.59338449346788,-0.0,0.0,0.0,0.0,1.7673165412351797,-193.59338449346788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4777.0,60.0,286620.0,40.0,0.0,68.0,106.35458668734172,-191.79915510390808,-0.0,0.0,0.0,0.0,1.7682135332816458,-191.79915510390808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4778.0,60.0,286680.0,40.0,0.0,68.0,105.99911520860857,-190.0215546870313,-0.0,0.0,0.0,0.0,1.7691022119784785,-190.0215546870313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4779.0,60.0,286740.0,40.0,0.0,68.0,105.64693825037757,-188.26042912501183,-0.0,0.0,0.0,0.0,1.769982654374056,-188.26042912501183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4780.0,60.0,286800.0,40.0,0.6869419499509475,68.0,105.29802527893226,-186.51562572839245,-372.34768537163876,0.0,0.0,0.0,1.7708549368026694,-558.8633111000312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4781.0,60.0,286860.0,40.0,0.0,68.0,104.26225446180428,-181.33606352307228,-0.0,0.0,0.0,0.0,1.7734443638454893,-181.33606352307228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4782.0,60.0,286920.0,40.0,0.3945472515090891,68.0,103.92617478192626,-179.6554353579546,-209.3660755312996,0.0,0.0,0.0,1.7742845630451844,-389.02151088925416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4783.0,60.0,286980.0,40.0,2.7431552097431946,68.0,103.2051807209259,-176.0499721349486,-1439.2347310398802,0.0,0.0,0.0,1.7760870481976854,-1615.2847031748288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4784.0,60.0,287040.0,40.0,0.0,68.0,100.21148848228427,-161.07946426079928,-0.0,0.0,0.0,0.0,1.7835712787942892,-161.07946426079928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4785.0,60.0,287100.0,40.0,0.9640628111772624,68.0,99.912951425,-159.58657487520657,-479.4624682284258,0.0,17843.234743989855,17843.234743989855,1.7843176214375,17204.18570088622,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.38724573316426
4786.0,60.0,287160.0,40.0,0.1297441240627104,68.0,131.7983751547373,-319.035492454393,-98.86697918832397,0.0,0.0,0.0,1.7046040621131566,-417.902471642717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4787.0,60.0,287220.0,40.0,0.3603717186977012,68.0,131.02385448763323,-315.1623596066311,-272.2917577164408,0.0,0.0,0.0,1.706540363780917,-587.454117323072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4788.0,60.0,287280.0,40.0,0.0,68.0,129.93509482307903,-309.7178169375889,-0.0,0.0,0.0,0.0,1.7092622629423024,-309.7178169375889,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4789.0,60.0,287340.0,40.0,0.0,68.0,129.36107847604578,-306.8473427678557,-0.0,0.0,0.0,0.0,1.7106973038098856,-306.8473427678557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4790.0,60.0,287400.0,40.0,0.349145586702895,68.0,128.79238213001685,-304.00347224023955,-257.3420975509863,0.0,0.0,0.0,1.712119044674958,-561.3455697912259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4791.0,60.0,287460.0,40.0,0.0,68.0,127.75201081208333,-298.8009043856929,-0.0,0.0,0.0,0.0,1.7147199729697917,-298.8009043856929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4792.0,60.0,287520.0,40.0,1.8753976301827449,68.0,127.1982273542196,-296.0316084943142,-1357.4679712162429,0.0,0.0,0.0,1.716104431614451,-1653.499579710557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4793.0,60.0,287580.0,40.0,0.0,68.0,124.13370947161515,-280.70692397937626,-0.0,0.0,0.0,0.0,1.7237657263209623,-280.70692397937626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4794.0,60.0,287640.0,40.0,3.17028066767529,68.0,123.6134605408859,-278.10532365003377,-2200.4042887217406,0.0,0.0,0.0,1.7250663486477853,-2478.5096123717744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4795.0,60.0,287700.0,40.0,0.25713901421371554,68.0,119.01990810064282,-255.13442100034132,-168.66814442864634,0.0,0.0,0.0,1.736550229748393,-423.8025654289877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4796.0,60.0,287760.0,40.0,0.0,68.0,118.23445247888928,-251.20660590349232,-0.0,0.0,0.0,0.0,1.7385138688027768,-251.20660590349232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4797.0,60.0,287820.0,40.0,0.0,68.0,117.76887804181904,-248.87841542145225,-0.0,0.0,0.0,0.0,1.7396778048954524,-248.87841542145225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4798.0,60.0,287880.0,40.0,0.09514435510301046,68.0,117.30761856282551,-246.57180267977915,-61.056779629502365,0.0,0.0,0.0,1.7408309535929363,-307.6285823092815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4799.0,60.0,287940.0,40.0,0.0,68.0,116.73747430439633,-243.72069160027556,-0.0,0.0,0.0,0.0,1.7422563142390093,-243.72069160027556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4800.0,60.0,288000.0,40.0,0.0,68.0,116.2857739066856,-241.46188080022048,-0.0,0.0,0.0,0.0,1.743385565233286,-241.46188080022048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4801.0,60.0,288060.0,40.0,0.0,68.0,115.83825988203183,-239.22400472752457,-0.0,0.0,0.0,0.0,1.7445043502949205,-239.22400472752457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4802.0,60.0,288120.0,40.0,0.0,68.0,115.3948934310019,-237.00686935849652,-0.0,0.0,0.0,0.0,1.7456127664224952,-237.00686935849652,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4803.0,60.0,288180.0,40.0,0.09051153605828603,68.0,114.95563611375701,-234.81028246766226,-56.3166485559706,0.0,0.0,0.0,1.7467109097156075,-291.1269310236329,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4804.0,60.0,288240.0,40.0,0.01983385100134654,68.0,114.41607523501409,-232.11210919535927,-12.251869994674646,0.0,0.0,0.0,1.7480598119124648,-244.36397919003392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4805.0,60.0,288300.0,40.0,1.3448276359517166,68.0,113.96318259852286,-229.84733638631042,-825.6781420797591,0.0,0.0,0.0,1.749192043503693,-1055.5254784660697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4806.0,60.0,288360.0,40.0,17.888325590048087,68.0,112.0069216208998,-220.06469407212066,-10692.333789869335,0.0,0.0,0.0,1.7540826959477505,-10912.398483941455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4807.0,60.0,288420.0,40.0,1.5538044923833794,68.0,91.78239861134563,-118.92825223706231,-667.8933333274928,4265.1775,18046.499231082074,22311.676731082072,1.804644003471636,21524.85514551752,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.7749871847012
4808.0,60.0,288480.0,40.0,0.0,68.0,131.67554664919135,-318.4212659531813,-0.0,0.0,0.0,0.0,1.7049111333770217,-318.4212659531813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4809.0,60.0,288540.0,40.0,0.0,68.0,131.08539974157262,-315.4701279526299,-0.0,0.0,0.0,0.0,1.7063865006460683,-315.4701279526299,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4810.0,60.0,288600.0,40.0,10.701653596550926,68.0,130.50072233348547,-312.5463411890388,-8039.5456753208455,0.0,0.0,0.0,1.7078481941662864,-8352.092016509885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4811.0,60.0,288660.0,40.0,7.946155843896317,68.0,115.02135018497071,-235.13889775010477,-4948.46527108818,0.0,0.0,0.0,1.7465466245375731,-5183.604168838285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4812.0,60.0,288720.0,40.0,1.0425550863912665,68.0,105.4143034903906,-187.09709628096297,-566.1093205058891,0.0,0.0,0.0,1.7705642412740235,-753.2064167868521,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4813.0,60.0,288780.0,40.0,0.0,68.0,104.01834635689087,-180.11635624720623,-0.0,0.0,0.0,0.0,1.774054134107773,-180.11635624720623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4814.0,60.0,288840.0,40.0,0.0,68.0,103.68452722476522,-178.44703236630644,-0.0,0.0,0.0,0.0,1.774888681938087,-178.44703236630644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4815.0,60.0,288900.0,40.0,0.0,68.0,103.35380193853324,-176.79317983002747,-0.0,0.0,0.0,0.0,1.775715495153667,-176.79317983002747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4816.0,60.0,288960.0,40.0,0.5240203835202463,68.0,103.02614182433686,-175.15465524947567,-274.15582342110923,0.0,0.0,0.0,1.776534645439158,-449.31047867058487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4817.0,60.0,289020.0,40.0,4.362522603049918,68.0,102.19341104313605,-170.9904320350447,-2252.219109614334,0.0,0.0,0.0,1.7786164723921598,-2423.2095416493785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4818.0,60.0,289080.0,40.0,0.5749239503308645,68.0,97.70234913734339,-148.53205212673862,-275.38004554955046,0.0,17898.499982463036,17898.499982463036,1.7898441271566417,17474.587884786746,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.3083330410506
4819.0,60.0,289140.0,40.0,0.0031876012582379523,68.0,130.08892348013592,-310.4870653900568,-2.383767855727767,0.0,0.0,0.0,1.7088776912996602,-312.8708332457845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4820.0,60.0,289200.0,40.0,0.8488959602539192,68.0,129.50906348186794,-307.5873689690533,-630.7395331354509,0.0,0.0,0.0,1.7103273412953302,-938.3269021045041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4821.0,60.0,289260.0,40.0,0.40772853390401065,68.0,127.77001280020315,-298.8909266336112,-297.0611373695532,0.0,0.0,0.0,1.7146749679994922,-595.9520640031644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4822.0,60.0,289320.0,40.0,0.0,68.0,126.66550344336834,-293.3676247356613,-0.0,0.0,0.0,0.0,1.7174362413915791,-293.3676247356613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4823.0,60.0,289380.0,40.0,0.0,68.0,126.12178976892217,-290.64868464572334,-0.0,0.0,0.0,0.0,1.7187955255776945,-290.64868464572334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4824.0,60.0,289440.0,40.0,0.0,68.0,125.58311524938695,-287.95494377543105,-0.0,0.0,0.0,0.0,1.7201422118765326,-287.95494377543105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4825.0,60.0,289500.0,40.0,0.0,68.0,125.04943318172133,-285.28616857764865,-0.0,0.0,0.0,0.0,1.7214764170456966,-285.28616857764865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4826.0,60.0,289560.0,40.0,0.0,68.0,124.52069729572918,-282.64212766976215,-0.0,0.0,0.0,0.0,1.722798256760677,-282.64212766976215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4827.0,60.0,289620.0,40.0,0.0,68.0,123.99686175004796,-280.0225918136187,-0.0,0.0,0.0,0.0,1.7241078456248802,-280.0225918136187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4828.0,60.0,289680.0,40.0,0.0,68.0,123.47788112817426,-277.4273338956517,-0.0,0.0,0.0,0.0,1.7254052971795644,-277.4273338956517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4829.0,60.0,289740.0,40.0,0.0,68.0,122.96371043452623,-274.85612890719,-0.0,0.0,0.0,0.0,1.7266907239136844,-274.85612890719,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4830.0,60.0,289800.0,40.0,4.135420767677214,68.0,122.45430509054243,-272.3087539249495,-2830.4899195787334,0.0,0.0,0.0,1.727964237273644,-3102.798673503683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4831.0,60.0,289860.0,40.0,6.792008329909589,68.0,116.70372484380425,-243.55192122400896,-4324.573040127731,0.0,0.0,0.0,1.7423406878904895,-4568.124961351739,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4832.0,60.0,289920.0,40.0,0.11236437326344136,68.0,108.23737818982765,-201.21439981394425,-63.6472344935406,0.0,0.0,0.0,1.763506554525431,-264.86163430748485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4833.0,60.0,289980.0,40.0,0.6080842171462921,68.0,107.7464961692267,-198.75965411235563,-341.96301871683295,0.0,0.0,0.0,1.7647337595769332,-540.7226728291886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4834.0,60.0,290040.0,40.0,5.658567852932576,68.0,106.7443463527116,-193.7482198955826,-3135.0869080502594,0.0,0.0,0.0,1.767239134118221,-3328.835127945842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4835.0,60.0,290100.0,40.0,17.788741736286426,68.0,100.57484083664873,-162.8964744437071,-8944.706275118688,0.0,0.0,0.0,1.782662897908378,-9107.602749562395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4836.0,60.0,290160.0,40.0,4.683580436127729,68.0,83.69524084390054,-78.48693449761464,-1698.7939003865715,4265.1775,18248.678838460426,22513.856338460428,1.8248618978902487,20736.57550357624,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.1446473076738
4837.0,60.0,290220.0,40.0,0.0026357316704337785,68.0,122.1274286923007,-270.67414845996956,-1.7968755242357606,0.0,0.0,0.0,1.7287814282692482,-272.4710239842053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4838.0,60.0,290280.0,40.0,0.3364280442271808,68.0,121.62244378892545,-268.1488787028699,-227.94515025463852,0.0,0.0,0.0,1.7300438905276865,-496.09402895750844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4839.0,60.0,290340.0,40.0,1.1067639812542078,68.0,120.70300658927421,-263.5510641180914,-741.4353763827218,0.0,0.0,0.0,1.7323424835268144,-1004.9864405008132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4840.0,60.0,290400.0,40.0,0.0,68.0,118.84041227326667,-254.23681914854544,-0.0,0.0,0.0,0.0,1.7369989693168333,-254.23681914854544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4841.0,60.0,290460.0,40.0,3.297854946930844,68.0,118.36922178234826,-251.88054455776822,-2145.3870565331886,0.0,0.0,0.0,1.7381769455441294,-2397.2676010909568,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4842.0,60.0,290520.0,40.0,0.0,68.0,113.92623944169505,-229.66259534544852,-0.0,0.0,0.0,0.0,1.7492844013957625,-229.66259534544852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4843.0,60.0,290580.0,40.0,20.386160474135806,68.0,113.50059365439785,-227.53407541007184,-12438.123298014061,0.0,0.0,0.0,1.7503485158640055,-12665.657373424134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4844.0,60.0,290640.0,40.0,16.961177812316052,68.0,90.02666357780625,-110.14837673574911,-7043.461074835022,4265.1775,18090.392750900664,22355.570250900666,1.8090333410554844,15201.960799329892,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.5065458483444
4845.0,60.0,290700.0,40.0,0.0,68.0,118.20125841402223,-251.0406128855552,-0.0,0.0,0.0,0.0,1.7385968539649443,-251.0406128855552,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4846.0,60.0,290760.0,40.0,0.9376305899798018,68.0,117.73599162055717,-248.713960831866,-605.0377645911661,0.0,0.0,0.0,1.739760020948607,-853.7517254230321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4847.0,60.0,290820.0,40.0,0.0,68.0,116.15368856952085,-240.80136381234806,-0.0,0.0,0.0,0.0,1.7437157785761979,-240.80136381234806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4848.0,60.0,290880.0,40.0,0.0,68.0,115.70739871579882,-238.56960943123298,-0.0,0.0,0.0,0.0,1.744831503210503,-238.56960943123298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4849.0,60.0,290940.0,40.0,0.0,68.0,115.26524509004709,-236.35853901776144,-0.0,0.0,0.0,0.0,1.7459368872748824,-236.35853901776144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4850.0,60.0,291000.0,40.0,0.0,68.0,114.82718935757875,-234.16796087229073,-0.0,0.0,0.0,0.0,1.7470320266060533,-234.16796087229073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4851.0,60.0,291060.0,40.0,0.0,68.0,114.39319353899391,-231.99768507185638,-0.0,0.0,0.0,0.0,1.7481170161525152,-231.99768507185638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4852.0,60.0,291120.0,40.0,8.607290571923631,68.0,113.96322000688694,-229.84752345370558,-5284.5845015446785,0.0,0.0,0.0,1.7491919499827826,-5514.432024998384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4853.0,60.0,291180.0,40.0,2.6300475167327106,68.0,103.74303261743964,-178.73959932773533,-1391.6335445724683,0.0,0.0,0.0,1.774742418456401,-1570.3731439002036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4854.0,60.0,291240.0,40.0,0.43387163329999034,68.0,100.83257733768302,-164.18533315416033,-219.091760882435,0.0,0.0,0.0,1.7820185566557925,-383.2770940365954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4855.0,60.0,291300.0,40.0,1.81869254339521,68.0,100.12222970706952,-160.6331093616746,-907.6594570898031,0.0,0.0,0.0,1.7837944257323262,-1068.2925664514778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4856.0,60.0,291360.0,40.0,0.0,68.0,98.142306812673,-150.73214128680632,-0.0,0.0,17887.501004500802,17887.501004500802,1.7887442329683174,17736.768863213994,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.12501674168004
4857.0,60.0,291420.0,40.0,0.0,68.0,131.0147949752983,-315.11705585129,-0.0,0.0,0.0,0.0,1.7065630125617544,-315.11705585129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4858.0,60.0,291480.0,40.0,0.0,68.0,130.43077193433749,-312.1965413706981,-0.0,0.0,0.0,0.0,1.7080230701641563,-312.1965413706981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4859.0,60.0,291540.0,40.0,1.4378981385024525,68.0,129.8521616367254,-309.3030943073501,-1072.4701749276605,0.0,0.0,0.0,1.7094695959081865,-1381.7732692350105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4860.0,60.0,291600.0,40.0,1.4848894961181107,68.0,127.29124844071677,-296.49677752200944,-1075.9532759843653,0.0,0.0,0.0,1.7158718788982081,-1372.4500535063748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4861.0,60.0,291660.0,40.0,0.03245730961690872,68.0,124.74761445159416,-283.77686858427836,-22.833294216504328,0.0,0.0,0.0,1.7222309638710147,-306.6101628007827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4862.0,60.0,291720.0,40.0,0.004251245060584784,68.0,124.1793576836936,-280.935196247828,-2.9706420221722087,0.0,0.0,0.0,1.723651605790766,-283.90583827000023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4863.0,60.0,291780.0,40.0,1.169568297596422,68.0,123.65318003658072,-278.30394828331487,-812.1506853264435,0.0,0.0,0.0,1.7249670499085483,-1090.4546336097583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4864.0,60.0,291840.0,40.0,0.9574950707165528,68.0,121.63218301555278,-268.19758149436956,-648.8234377444703,0.0,0.0,0.0,1.730019542461118,-917.0210192388399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4865.0,60.0,291900.0,40.0,4.294264094571511,68.0,119.93261964906344,-259.6986027308781,-2849.3209312312583,0.0,0.0,0.0,1.7342684508773414,-3109.0195339621364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4866.0,60.0,291960.0,40.0,1.0126810752996054,68.0,114.17050995390323,-230.8841149055535,-623.4943628998512,0.0,0.0,0.0,1.748673725115242,-854.3784778054047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4867.0,60.0,292020.0,40.0,0.643771198583245,68.0,112.58704530965738,-222.96570912584795,-387.89951260565005,0.0,0.0,0.0,1.7526323867258564,-610.865221731498,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4868.0,60.0,292080.0,40.0,1.240901229983649,68.0,111.45489661193288,-217.30419162741498,-736.0338408200286,0.0,0.0,0.0,1.7554627584701679,-953.3380324474435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4869.0,60.0,292140.0,40.0,1.2188917135712225,68.0,109.68802501157025,-208.46862567831073,-705.1018488328235,0.0,0.0,0.0,1.7598799374710743,-913.5704745111343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4870.0,60.0,292200.0,40.0,0.511732229858613,68.0,107.99485672141024,-200.00162666855223,-288.8333954564319,0.0,0.0,0.0,1.7641128581964745,-488.8350221249841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4871.0,60.0,292260.0,40.0,0.0,68.0,107.08887302154889,-195.47108878040268,-0.0,0.0,0.0,0.0,1.7663778174461278,-195.47108878040268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4872.0,60.0,292320.0,40.0,0.0,68.0,106.72659615468415,-193.65945677026602,-0.0,0.0,0.0,0.0,1.7672835096132897,-193.65945677026602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4873.0,60.0,292380.0,40.0,0.0,68.0,106.36767688086623,-191.86461502083048,-0.0,0.0,0.0,0.0,1.7681808077978345,-191.86461502083048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4874.0,60.0,292440.0,40.0,0.0,68.0,106.01208408182042,-190.08640791944805,-0.0,0.0,0.0,0.0,1.769069789795449,-190.08640791944805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4875.0,60.0,292500.0,40.0,0.0,68.0,105.6597869276771,-188.3246812956933,-0.0,0.0,0.0,0.0,1.7699505326808072,-188.3246812956933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4876.0,60.0,292560.0,40.0,1.0930617070982014,68.0,105.31075487429887,-186.57928240799725,-592.5949630861136,0.0,0.0,0.0,1.7708231128142529,-779.1742454941109,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4877.0,60.0,292620.0,40.0,14.067334800554004,68.0,103.8666701957896,-179.35787174610144,-7457.867616559456,0.0,0.0,0.0,1.7744333245105262,-7637.2254883055575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4878.0,60.0,292680.0,40.0,19.04217921124651,68.0,89.71219784539939,-108.57583308467457,-7857.9305242177425,4265.1775,18098.254419998786,22363.431919998788,1.8098195053865016,14396.925562696368,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.63757366664646
4879.0,60.0,292740.0,40.0,0.004818687149379628,68.0,116.39477846578956,-242.00697811828158,-3.0557722239882312,0.0,0.0,0.0,1.7431130538355262,-245.06275034226982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4880.0,60.0,292800.0,40.0,0.0,68.0,115.94059075990845,-239.7357290768904,-0.0,0.0,0.0,0.0,1.744248523100229,-239.7357290768904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4881.0,60.0,292860.0,40.0,0.6115584497508896,68.0,115.49627590318259,-237.51385103099147,-383.2587444504064,0.0,0.0,0.0,1.7453593102420435,-620.772595481398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4882.0,60.0,292920.0,40.0,1.4244506350428006,68.0,114.34576534773599,-231.76051169059875,-879.0877172240469,0.0,0.0,0.0,1.74823558663066,-1110.8482289146457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4883.0,60.0,292980.0,40.0,1.8242774605703564,68.0,112.28697180213115,-221.46513643862895,-1094.6606244343416,0.0,0.0,0.0,1.7533825704946722,-1316.1257608729704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4884.0,60.0,293040.0,40.0,0.0,68.0,109.84772659188583,-209.26724276218084,-0.0,0.0,0.0,0.0,1.7594806835202854,-209.26724276218084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4885.0,60.0,293100.0,40.0,2.6335990393238435,68.0,109.45988058602214,-207.32774757633825,-1518.491131055314,0.0,0.0,0.0,1.7604502985349446,-1725.8188786316523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4886.0,60.0,293160.0,40.0,0.28562657653457724,68.0,106.26132953672047,-191.33280559420373,-157.10403251291228,0.0,0.0,0.0,1.7684466761581987,-348.43683810711605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4887.0,60.0,293220.0,40.0,1.2103926776445126,68.0,105.61555318791467,-188.103482355846,-659.2674814619637,0.0,0.0,0.0,1.7700611170302134,-847.3709638178098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4888.0,60.0,293280.0,40.0,0.27548441274598434,68.0,104.04507593851977,-180.2500224294153,-146.45740948556477,0.0,0.0,0.0,1.7739873101537005,-326.7074319149801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4889.0,60.0,293340.0,40.0,0.3072296048696738,68.0,103.4395718429829,-177.22208799010986,-161.7900755489705,0.0,0.0,0.0,1.7755010703925427,-339.01216353908035,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4890.0,60.0,293400.0,40.0,0.0,68.0,102.81126274007536,-174.0801129229784,-0.0,0.0,0.0,0.0,1.7770718431498116,-174.0801129229784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4891.0,60.0,293460.0,40.0,1.5084610336164275,68.0,102.48863089571067,-172.4667331292343,-782.4627610809699,0.0,0.0,0.0,1.7778784227607234,-954.9294942102042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4892.0,60.0,293520.0,40.0,2.9529440881321536,68.0,100.71880975541993,-163.61641746399394,-1488.356765453907,0.0,0.0,0.0,1.7823029756114501,-1651.9731829179009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4893.0,60.0,293580.0,40.0,0.0,68.0,97.65712082440666,-148.30587964106553,-0.0,0.0,17899.63069399543,17899.63069399543,1.7899571979389834,17751.324814354364,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.32717823325714
4894.0,60.0,293640.0,40.0,0.3234442806867365,68.0,130.5565862981334,-312.8256992044848,-243.13534130973048,0.0,0.0,0.0,1.7077085342546665,-555.9610405142153,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4895.0,60.0,293700.0,40.0,0.0,68.0,129.5261944119828,-307.6730353314354,-0.0,0.0,0.0,0.0,1.710284513970043,-307.6730353314354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4896.0,60.0,293760.0,40.0,0.0,68.0,128.95596776642574,-304.8215122599673,-0.0,0.0,0.0,0.0,1.7117100805839356,-304.8215122599673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4897.0,60.0,293820.0,40.0,0.0,68.0,128.39102599880417,-301.9964171912597,-0.0,0.0,0.0,0.0,1.7131224350029897,-301.9964171912597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4898.0,60.0,293880.0,40.0,0.0,68.0,127.83132012870827,-299.1975051897775,-0.0,0.0,0.0,0.0,1.7145216996782293,-299.1975051897775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4899.0,60.0,293940.0,40.0,0.3600539709752813,68.0,127.27680162968016,-296.4245335900554,-260.8524979281064,0.0,0.0,0.0,1.7159079959257997,-557.2770315181617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4900.0,60.0,294000.0,40.0,0.0,68.0,126.24397074807143,-291.25967307226085,-0.0,0.0,0.0,0.0,1.7184900731298214,-291.25967307226085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4901.0,60.0,294060.0,40.0,0.0,68.0,125.70416385149653,-288.5602695426043,-0.0,0.0,0.0,0.0,1.7198395903712587,-288.5602695426043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4902.0,60.0,294120.0,40.0,47.45193818739155,68.0,125.16935990169615,-285.8858841671572,-33547.94416469364,0.0,0.0,0.0,1.7211766002457596,-33833.83004886079,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4903.0,60.0,294180.0,40.0,0.3758402121756275,68.0,62.463340200207234,27.68708421640993,-70.08194578635184,4265.1775,18779.47809568751,23044.65559568751,1.8779416494994818,23002.260734117568,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,312.9913015947919
4904.0,60.0,294240.0,40.0,0.0,68.0,105.09464184975036,-185.49856953646386,-0.0,0.0,17713.69205844346,17713.69205844346,1.771363395375624,17528.193488906996,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,295.22820097405764
4905.0,60.0,294300.0,40.0,0.0,68.0,137.58056628276972,-347.9504011730404,-0.0,0.0,0.0,0.0,1.6901485842930757,-347.9504011730404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4906.0,60.0,294360.0,40.0,6.181913618916033,68.0,136.93569147316086,-344.72558624701765,-4974.3371461380675,0.0,0.0,0.0,1.691760771317098,-5319.062732385085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4907.0,60.0,294420.0,40.0,0.863478958577474,68.0,127.07759228637887,-295.4283506812039,-624.1467932262381,0.0,0.0,0.0,1.716406019284053,-919.575143907442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4908.0,60.0,294480.0,40.0,0.0,68.0,125.37329522608194,-286.9057002124163,-0.0,0.0,0.0,0.0,1.7206667619347953,-286.9057002124163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4909.0,60.0,294540.0,40.0,0.0,68.0,124.84155777678907,-284.2466494359642,-0.0,0.0,0.0,0.0,1.7219961055580273,-284.2466494359642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4910.0,60.0,294600.0,40.0,0.0,68.0,124.31474848638733,-281.6122428231746,-0.0,0.0,0.0,0.0,1.7233131287840318,-281.6122428231746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4911.0,60.0,294660.0,40.0,0.0,68.0,123.79282168054984,-279.0022519711874,-0.0,0.0,0.0,0.0,1.7246179457986255,-279.0022519711874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4912.0,60.0,294720.0,40.0,0.0,68.0,123.27573210826081,-276.41645059398707,-0.0,0.0,0.0,0.0,1.725910669729348,-276.41645059398707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4913.0,60.0,294780.0,40.0,1.7336945505491967,68.0,122.76343493789226,-273.85461450278393,-1191.0765197241901,0.0,0.0,0.0,1.7271914126552694,-1464.931134226974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4914.0,60.0,294840.0,40.0,2.147935481466769,68.0,120.04840088967772,-260.27758808946703,-1427.2579307513313,0.0,0.0,0.0,1.7339789977758058,-1687.5355188407984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4915.0,60.0,294900.0,40.0,0.0,68.0,116.92080240796352,-244.6374574530176,-0.0,0.0,0.0,0.0,1.7417979939800912,-244.6374574530176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4916.0,60.0,294960.0,40.0,1.3671797092180433,68.0,116.46740291979982,-242.37015003908994,-867.8217227238655,0.0,0.0,0.0,1.7429314927005004,-1110.1918727629554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4917.0,60.0,295020.0,40.0,3.839733134130037,68.0,114.4098258336298,-232.08085791594428,-2371.7008089387405,0.0,0.0,0.0,1.7480754354159256,-2603.7816668546848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4918.0,60.0,295080.0,40.0,2.433940874355102,68.0,109.5841000950901,-207.94893004613968,-1405.8811610284686,0.0,0.0,0.0,1.7601397497622748,-1613.8300910746082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4919.0,60.0,295140.0,40.0,0.0,68.0,106.59310376568732,-192.99190356128193,-0.0,0.0,0.0,0.0,1.7676172405857817,-192.99190356128193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4920.0,60.0,295200.0,40.0,0.34808833602289113,68.0,106.2354217034004,-191.20324871533896,-191.385199344393,0.0,0.0,0.0,1.768511445741499,-382.58844805973195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4921.0,60.0,295260.0,40.0,0.0,68.0,105.52635037665584,-187.65740731476146,-0.0,0.0,0.0,0.0,1.7702841240583604,-187.65740731476146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4922.0,60.0,295320.0,40.0,0.0,68.0,105.17855501730054,-185.91819274266382,-0.0,0.0,0.0,0.0,1.7711536124567486,-185.91819274266382,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4923.0,60.0,295380.0,40.0,0.0,68.0,104.83398303593897,-184.19509726424377,-0.0,0.0,0.0,0.0,1.7720150424101526,-184.19509726424377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4924.0,60.0,295440.0,40.0,2.229314203708762,68.0,104.49260455820561,-182.48797148724967,-1193.4652322437175,0.0,0.0,0.0,1.772868488604486,-1375.9532037309673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
