Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
4925.0,60.0,295500.0,40.0,14.467814297078963,68.0,101.94247799621486,-169.73559524643665,-7439.094457631023,0.0,0.0,0.0,1.7792438050094628,-7608.83005287746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4926.0,60.0,295560.0,40.0,1.3356348985409252,68.0,87.84063240226385,-99.21672634624795,-530.4118795213143,4265.1775,18145.043709556023,22410.221209556024,1.8144984189943405,21780.59260368846,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.4173951592671
4927.0,60.0,295620.0,40.0,0.0,68.0,128.20775214438655,-301.0799226213537,-0.0,0.0,0.0,0.0,1.7135806196390337,-301.0799226213537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4928.0,60.0,295680.0,40.0,1.2151464889150716,68.0,127.64974486196085,-298.2895047194865,-884.1131799269798,0.0,0.0,0.0,1.714975637845098,-1182.4026846464662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4929.0,60.0,295740.0,40.0,0.22157226164470517,68.0,125.45833567383582,-287.33096059031624,-157.1804013844342,0.0,0.0,0.0,1.7204541608154105,-444.51136197475046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4930.0,60.0,295800.0,40.0,0.0,68.0,124.63449934843987,-283.21121573573276,-0.0,0.0,0.0,0.0,1.7225137516289002,-283.21121573573276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4931.0,60.0,295860.0,40.0,0.1768976952303549,68.0,124.10960908186465,-280.5864055540442,-123.50836180683062,0.0,0.0,0.0,1.7238259772953384,-404.0947673608748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4932.0,60.0,295920.0,40.0,4.7431347562460315,68.0,123.36067896053915,-276.84124293052133,-3282.1262227334205,0.0,0.0,0.0,1.725698302598652,-3558.9674656639418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4933.0,60.0,295980.0,40.0,1.7535542602991245,68.0,116.76465705889235,-243.85662395663843,-1117.40110152051,0.0,0.0,0.0,1.7421883573527692,-1361.2577254771486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4934.0,60.0,296040.0,40.0,1.176818289172838,68.0,114.24176640095314,-231.2404458563023,-725.2475624027643,0.0,0.0,0.0,1.748495583997617,-956.4880082590666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4935.0,60.0,296100.0,40.0,0.0,68.0,112.46905678446825,-222.37568583534275,-0.0,0.0,0.0,0.0,1.7529273580388294,-222.37568583534275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4936.0,60.0,296160.0,40.0,0.0,68.0,112.05691621046331,-220.3147011994615,-0.0,0.0,0.0,0.0,1.7539577094738417,-220.3147011994615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4937.0,60.0,296220.0,40.0,0.5170805060873327,68.0,111.64859536786317,-218.27281783201877,-307.5349072111846,0.0,0.0,0.0,1.754978511580342,-525.8077250432034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4938.0,60.0,296280.0,40.0,0.0,68.0,110.6740882098459,-213.39961580603767,-0.0,0.0,0.0,0.0,1.7574147794753854,-213.39961580603767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4939.0,60.0,296340.0,40.0,0.0,68.0,110.27858345931371,-211.42182166084112,-0.0,0.0,0.0,0.0,1.7584035413517158,-211.42182166084112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4940.0,60.0,296400.0,40.0,0.0,68.0,109.88674425886718,-209.4623577720792,-0.0,0.0,0.0,0.0,1.759383139352832,-209.4623577720792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4941.0,60.0,296460.0,40.0,0.0,68.0,109.49853663607638,-207.52105425437645,-0.0,0.0,0.0,0.0,1.7603536584098092,-207.52105425437645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4942.0,60.0,296520.0,40.0,0.0,68.0,109.11392693336887,-205.59774279686016,-0.0,0.0,0.0,0.0,1.7613151826665778,-205.59774279686016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4943.0,60.0,296580.0,40.0,0.0,68.0,108.73288180511165,-203.69225664856813,-0.0,0.0,0.0,0.0,1.762267795487221,-203.69225664856813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4944.0,60.0,296640.0,40.0,0.0,68.0,108.35536821472002,-201.80443060399094,-0.0,0.0,0.0,0.0,1.7632115794632,-201.80443060399094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4945.0,60.0,296700.0,40.0,0.0,68.0,107.98135343179338,-199.93410098874895,-0.0,0.0,0.0,0.0,1.7641466164205166,-199.93410098874895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4946.0,60.0,296760.0,40.0,0.09495838203664517,68.0,107.61080502927747,-198.08110564540166,-53.293959247503025,0.0,0.0,0.0,1.7650729874268063,-251.37506489290467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4947.0,60.0,296820.0,40.0,0.0,68.0,107.1449183782872,-195.7513538803119,-0.0,0.0,0.0,0.0,1.766237704054282,-195.7513538803119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4948.0,60.0,296880.0,40.0,0.0,68.0,106.78212208134755,-193.93712436468485,-0.0,0.0,0.0,0.0,1.7671446947966312,-193.93712436468485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4949.0,60.0,296940.0,40.0,0.0,68.0,106.4226881915485,-192.13970918351905,-0.0,0.0,0.0,0.0,1.7680432795211287,-192.13970918351905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4950.0,60.0,297000.0,40.0,0.8284102970327978,68.0,106.06658554599815,-190.35895250104994,-454.3137937109723,0.0,0.0,0.0,1.7689335361350047,-644.6727462120223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4951.0,60.0,297060.0,40.0,7.176958264325285,68.0,104.87177958206782,-184.3841058350427,-3864.780246688254,0.0,0.0,0.0,1.7719205510448304,-4049.1643525232967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4952.0,60.0,297120.0,40.0,0.018452268637106858,68.0,97.36724996490017,-146.85632716913292,-8.787035325531882,0.0,17906.877489254122,17906.877489254122,1.7906818750877496,17751.234126759457,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.4479581542354
4953.0,60.0,297180.0,40.0,0.0,68.0,130.26654736252956,-311.3753062371579,-0.0,0.0,0.0,0.0,1.7084336315936761,-311.3753062371579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4954.0,60.0,297240.0,40.0,0.604141473635664,68.0,129.6894591032557,-308.48947040606436,-449.78879034117824,0.0,0.0,0.0,1.7098763522418607,-758.2782607472426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4955.0,60.0,297300.0,40.0,0.0,68.0,128.2841020541436,-301.46172436785764,-0.0,0.0,0.0,0.0,1.713389744864641,-301.46172436785764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4956.0,60.0,297360.0,40.0,0.0,68.0,127.72538715842661,-298.66776791576393,-0.0,0.0,0.0,0.0,1.7147865321039335,-298.66776791576393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4957.0,60.0,297420.0,40.0,0.40663693211888036,68.0,127.17185044939664,-295.8997059372474,-294.2467383701994,0.0,0.0,0.0,1.7161703738765084,-590.1464443074468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4958.0,60.0,297480.0,40.0,0.0,68.0,126.0781009534021,-290.43021069963316,-0.0,0.0,0.0,0.0,1.7189047476164947,-290.43021069963316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4959.0,60.0,297540.0,40.0,0.0,68.0,125.53983134314106,-287.7384946525339,-0.0,0.0,0.0,0.0,1.7202504216421475,-287.7384946525339,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4960.0,60.0,297600.0,40.0,12.838980311717801,68.0,125.00655043203813,-285.0717255118214,-9059.651627358988,0.0,0.0,0.0,1.7215836239199047,-9344.72335287081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4961.0,60.0,297660.0,40.0,0.04746817003876118,68.0,107.6874823329238,-198.46454458517954,-26.671007546549887,0.0,0.0,0.0,1.7648812941676906,-225.1355521317294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4962.0,60.0,297720.0,40.0,1.669662182198711,68.0,107.2702267533134,-196.37798142432345,-932.352359803408,0.0,0.0,0.0,1.7659244331167165,-1128.7303412277315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4963.0,60.0,297780.0,40.0,3.0802635966913527,68.0,105.17829134687312,-185.91687421026467,-1666.5541398253574,0.0,0.0,0.0,1.7711542716328172,-1852.4710140356221,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4964.0,60.0,297840.0,40.0,1.0270322036635566,68.0,101.74500922259686,-168.74811637596724,-526.3983188991289,0.0,0.0,0.0,1.779737476943508,-695.1464352750961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4965.0,60.0,297900.0,40.0,0.0,68.0,100.45665771161421,-162.30547802093398,-0.0,0.0,0.0,0.0,1.7829583557209645,-162.30547802093398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4966.0,60.0,297960.0,40.0,0.4731702517620467,68.0,100.15584841843805,-160.80122590243488,-236.27831293785,0.0,0.0,0.0,1.7837103789539048,-397.07953884028484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4967.0,60.0,298020.0,40.0,0.367061596421083,68.0,99.41991998971393,-157.1210806307139,-181.05043976385292,0.0,17855.560570303343,17855.560570303343,1.7855502000257153,17517.389049908776,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5926761717224
4968.0,60.0,298080.0,40.0,0.0,68.0,131.8858199867263,-319.47277639726053,-0.0,0.0,0.0,0.0,1.7043854500331843,-319.47277639726053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4969.0,60.0,298140.0,40.0,0.0,68.0,131.29372425940468,-316.511892965856,-0.0,0.0,0.0,0.0,1.7058656893514883,-316.511892965856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4970.0,60.0,298200.0,40.0,0.0,68.0,130.7071160933351,-313.57845109236206,-0.0,0.0,0.0,0.0,1.7073322097666623,-313.57845109236206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4971.0,60.0,298260.0,40.0,0.0,68.0,130.12594462963253,-310.6721964475834,-0.0,0.0,0.0,0.0,1.7087851384259187,-310.6721964475834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4972.0,60.0,298320.0,40.0,0.0,68.0,129.55015948077371,-307.7928770594554,-0.0,0.0,0.0,0.0,1.7102246012980657,-307.7928770594554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4973.0,60.0,298380.0,40.0,0.18445589255554484,68.0,128.97971072622846,-304.9402432911983,-136.24234037940377,0.0,0.0,0.0,1.711650723184429,-441.18258367060207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4974.0,60.0,298440.0,40.0,0.0,68.0,128.16204380103403,-300.851349655422,-0.0,0.0,0.0,0.0,1.713694890497415,-300.851349655422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4975.0,60.0,298500.0,40.0,18.420670391377318,68.0,127.60446014492804,-298.06305017477155,-13395.539876185032,0.0,0.0,0.0,1.71508884963768,-13693.602926359803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4976.0,60.0,298560.0,40.0,17.098024981561025,68.0,102.22538441969556,-171.15032077690296,-8831.655252349956,0.0,0.0,0.0,1.7785365389507612,-9002.80557312686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4977.0,60.0,298620.0,40.0,0.046026950339232466,68.0,85.54001055507821,-87.71204425696274,-17.399385061631225,4265.1775,18202.55944439954,22467.73694439954,1.8202499736123046,22362.625515080945,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.37599073999235
4978.0,60.0,298680.0,40.0,18.973279482139077,68.0,126.98584255519786,-294.96953929926985,-13699.96793723555,0.0,0.0,0.0,1.7166353936120053,-13994.937476534818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4979.0,60.0,298740.0,40.0,14.178132381744733,68.0,101.04828763287992,-165.26403210360394,-7184.905924342717,0.0,0.0,0.0,1.7814792809178002,-7350.1699564463215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4980.0,60.0,298800.0,40.0,0.0,68.0,87.42583042266722,-97.14243286289987,-0.0,4265.1775,18155.413793062024,22420.591293062025,1.815535423943332,22323.448860199125,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,302.59022988436703
4981.0,60.0,298860.0,40.0,4.846309254690775,68.0,128.79905426434573,-304.036837473385,-3572.300930899629,0.0,0.0,0.0,1.7121023643391358,-3876.3377683730137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4982.0,60.0,298920.0,40.0,2.558868210121189,68.0,121.61483326062853,-268.1108208583377,-1733.5867895091035,0.0,0.0,0.0,1.7300629168484287,-2001.6976103674413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4983.0,60.0,298980.0,40.0,0.9253519782918149,68.0,117.90498162364692,-249.5590263797713,-598.4126415505503,0.0,0.0,0.0,1.7393375459408826,-847.9716679303217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4984.0,60.0,299040.0,40.0,1.6729121784226217,68.0,116.33339105767334,-241.69999910931222,-1060.0253980742546,0.0,0.0,0.0,1.7432665223558166,-1301.7253971835667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4985.0,60.0,299100.0,40.0,17.94503163103299,68.0,113.92083480010977,-229.6355684425609,-11011.327083552957,0.0,0.0,0.0,1.7492979129997255,-11240.962651995518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4986.0,60.0,299160.0,40.0,11.70272781510724,68.0,93.0873665081135,-125.45398388105386,-5157.115503924169,4265.1775,18013.8749266482,22279.052426648203,1.8013815837297162,16996.48293884298,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.23124877747
4987.0,60.0,299220.0,40.0,0.3777276145628547,68.0,124.58784376652527,-282.97790592939725,-265.2254913931022,0.0,0.0,0.0,1.7226303905836868,-548.2033973224994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4988.0,60.0,299280.0,40.0,0.0,68.0,123.57182952919877,-277.89714012995563,-0.0,0.0,0.0,0.0,1.7251704261770031,-277.89714012995563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4989.0,60.0,299340.0,40.0,0.6526213791401364,68.0,123.05678811890584,-275.3215809629914,-449.95077218805227,0.0,0.0,0.0,1.7264580297027354,-725.2723531510437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4990.0,60.0,299400.0,40.0,2.471229953167259,68.0,121.71260265719617,-268.59973468263615,-1676.2190619460755,0.0,0.0,0.0,1.7298184933570095,-1944.8187966287117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4991.0,60.0,299460.0,40.0,0.0,68.0,118.10816752227026,-250.57509478386254,-0.0,0.0,0.0,0.0,1.7388295811943244,-250.57509478386254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4992.0,60.0,299520.0,40.0,0.0,68.0,117.64376349802801,-248.25275716613203,-0.0,0.0,0.0,0.0,1.73999059125493,-248.25275716613203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4993.0,60.0,299580.0,40.0,0.06955068254958159,68.0,117.18366358444071,-245.9519430442437,-44.561044033665375,0.0,0.0,0.0,1.7411408410388982,-290.5129870779091,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4994.0,60.0,299640.0,40.0,0.0,68.0,116.64524056035688,-243.25945982314695,-0.0,0.0,0.0,0.0,1.7424868985991078,-243.25945982314695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4995.0,60.0,299700.0,40.0,0.0,68.0,116.19439498779785,-241.0049237332639,-0.0,0.0,0.0,0.0,1.7436140125305055,-241.0049237332639,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4996.0,60.0,299760.0,40.0,0.0,68.0,115.7477278657502,-238.77128275259582,-0.0,0.0,0.0,0.0,1.7447306803356244,-238.77128275259582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4997.0,60.0,299820.0,40.0,9.47375235146292,68.0,115.30520046820722,-236.5583432246335,-5922.097716445186,0.0,0.0,0.0,1.745836998829482,-6158.656059669819,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4998.0,60.0,299880.0,40.0,2.4178674197480037,68.0,103.89103873556729,-179.4797311048941,-1282.333548435289,0.0,0.0,0.0,1.774372403161082,-1461.8132795401832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
4999.0,60.0,299940.0,40.0,0.0,68.0,101.18178317170212,-165.93160106386833,-0.0,0.0,0.0,0.0,1.7811455420707447,-165.93160106386833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5000.0,60.0,300000.0,40.0,0.2929748504395498,68.0,100.874253393655,-164.39374192645786,-148.04459670056391,0.0,0.0,0.0,1.7819143665158625,-312.4383386270218,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5001.0,60.0,300060.0,40.0,14.478908749837448,68.0,100.29519496044914,-161.4980538787665,-7246.81387357607,0.0,0.0,0.0,1.7833620125988772,-7408.311927454837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5002.0,60.0,300120.0,40.0,0.6314439228296622,68.0,86.56498017226556,-92.8375930781834,-244.0747102776553,4265.1775,18176.935119916605,22442.112619916603,1.817687549569336,22105.200316560768,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.9489186652767
5003.0,60.0,300180.0,40.0,1.9344051952111183,68.0,127.53371249000358,-297.7092635324931,-1405.5664114379445,0.0,0.0,0.0,1.7152657187749911,-1703.2756749704376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5004.0,60.0,300240.0,40.0,1.0468088982427621,68.0,124.37694194769368,-281.9232526491645,-733.1954466297308,0.0,0.0,0.0,1.7231576451307657,-1015.1186992788953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5005.0,60.0,300300.0,40.0,0.0,68.0,122.49556898269365,-272.5151015963615,-0.0,0.0,0.0,0.0,1.727861077543266,-272.5151015963615,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5006.0,60.0,300360.0,40.0,0.0,68.0,121.99050238795765,-269.9894233266086,-0.0,0.0,0.0,0.0,1.729123744030106,-269.9894233266086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5007.0,60.0,300420.0,40.0,0.15172596875156294,68.0,121.49011676581961,-267.48715312006,-102.63451430100201,0.0,0.0,0.0,1.730374708085451,-370.121667421062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5008.0,60.0,300480.0,40.0,2.3219476838665,68.0,120.80415078042168,-264.05685422251605,-1557.4520079173894,0.0,0.0,0.0,1.7320896230489458,-1821.5088621399054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5009.0,60.0,300540.0,40.0,0.11506761439742233,68.0,117.4282524434367,-247.1750545559301,-73.9573155241579,0.0,0.0,0.0,1.7405293688914083,-321.132370080088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5010.0,60.0,300600.0,40.0,0.28038707880542457,68.0,116.83308090371013,-244.19878995967716,-178.82771050416144,0.0,0.0,0.0,1.7420172977407247,-423.0265004638386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5011.0,60.0,300660.0,40.0,43.67377082142445,68.0,116.04906360404202,-240.278167456585,-27570.404250599982,0.0,0.0,0.0,1.743977340989895,-27810.682418056567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5012.0,60.0,300720.0,40.0,1.1739785978157158,68.0,64.50606072496878,17.472085057209505,-238.81536060666218,4265.1775,18728.409915053948,22993.587415053946,1.872834848187578,22772.244139504495,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,312.14016525089914
5013.0,60.0,300780.0,40.0,0.0,68.0,106.71106050172224,-193.58176788428293,-0.0,0.0,17673.281459588783,17673.281459588783,1.7673223487456944,17479.6996917045,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.5546909931464
5014.0,60.0,300840.0,40.0,0.0,68.0,139.1071088255814,-355.5841575299583,-0.0,0.0,0.0,0.0,1.6863322279360464,-355.5841575299583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5015.0,60.0,300900.0,40.0,0.0,68.0,138.44808597314614,-352.28859271728965,-0.0,0.0,0.0,0.0,1.6879797850671348,-352.28859271728965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5016.0,60.0,300960.0,40.0,0.0,68.0,137.79517096459884,-349.02357129977656,-0.0,0.0,0.0,0.0,1.6896120725885029,-349.02357129977656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5017.0,60.0,301020.0,40.0,0.0,68.0,137.14830719225614,-345.78881020030155,-0.0,0.0,0.0,0.0,1.6912292320193596,-345.78881020030155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5018.0,60.0,301080.0,40.0,0.0,68.0,136.50743857307643,-342.5840289653145,-0.0,0.0,0.0,0.0,1.6928314035673089,-342.5840289653145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5019.0,60.0,301140.0,40.0,0.0,68.0,135.8725095437974,-339.4089497405173,-0.0,0.0,0.0,0.0,1.6944187261405066,-339.4089497405173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5020.0,60.0,301200.0,40.0,0.0,68.0,135.2434650561188,-336.263297246774,-0.0,0.0,0.0,0.0,1.695991337359703,-336.263297246774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5021.0,60.0,301260.0,40.0,0.07045049066442242,68.0,134.62025057192966,-333.14679875624427,-55.33458895890242,0.0,0.0,0.0,1.6975493735701759,-388.4813877151467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5022.0,60.0,301320.0,40.0,11.16417214313167,68.0,133.90025754966325,-329.54634141128264,-8702.056126244828,0.0,0.0,0.0,1.699349356125842,-9031.60246765611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5023.0,60.0,301380.0,40.0,0.3823678763470231,68.0,117.16151288330441,-245.84117439491544,-244.9123612204409,0.0,0.0,0.0,1.741196217791739,-490.7535356153563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5024.0,60.0,301440.0,40.0,3.7781902667038567,68.0,116.25197350131806,-241.2928556652474,-2391.462005565978,0.0,0.0,0.0,1.7434700662467049,-2632.7548612312253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5025.0,60.0,301500.0,40.0,1.1438135565278444,68.0,111.37255021524186,-216.89240334665632,-677.6649544232656,0.0,0.0,0.0,1.7556686244618953,-894.557357769922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5026.0,60.0,301560.0,40.0,3.2598263651611035,68.0,109.71461993600877,-208.6016184825076,-1886.4569737582044,0.0,0.0,0.0,1.759813450159978,-2095.058592240712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5027.0,60.0,301620.0,40.0,6.288081434493603,68.0,105.83173747277304,-189.1845515776469,-3436.2285915836287,0.0,0.0,0.0,1.7695206563180674,-3625.4131431612755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5028.0,60.0,301680.0,40.0,0.0,68.0,99.11256829645443,-155.58411203899175,-0.0,0.0,17863.244387839393,17863.244387839393,1.786318579258864,17707.6602758004,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.72073979732323
5029.0,60.0,301740.0,40.0,0.0,68.0,131.93110798049472,-319.69924732789383,-0.0,0.0,0.0,0.0,1.7042722300487632,-319.69924732789383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5030.0,60.0,301800.0,40.0,0.0,68.0,131.33859252266618,-316.7362649569997,-0.0,0.0,0.0,0.0,1.7057535186933346,-316.7362649569997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5031.0,60.0,301860.0,40.0,2.662050342144849,68.0,130.75156851616478,-313.8007435970515,-2005.3906067981263,0.0,0.0,0.0,1.707221078709588,-2319.191350395178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5032.0,60.0,301920.0,40.0,1.9525521206915455,68.0,126.45328900422702,-292.3064074564881,-1401.2406507560167,0.0,0.0,0.0,1.7179667774894325,-1693.547058212505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5033.0,60.0,301980.0,40.0,0.0,68.0,123.31454901988855,-276.6105616898681,-0.0,0.0,0.0,0.0,1.7258136274502787,-276.6105616898681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5034.0,60.0,302040.0,40.0,2.087193185629508,68.0,122.80189209319961,-274.0469265711104,-1434.6021631096478,0.0,0.0,0.0,1.727095269767001,-1708.6490896807582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5035.0,60.0,302100.0,40.0,1.3837273999153599,68.0,119.6351627183188,-258.2111147164276,-914.7111747459597,0.0,0.0,0.0,1.735012093204203,-1172.9222894623872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5036.0,60.0,302160.0,40.0,0.14517826643551024,68.0,117.46132404604526,-247.34043517885172,-93.35016600074923,0.0,0.0,0.0,1.740446689884887,-340.69060117960095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5037.0,60.0,302220.0,40.0,0.15451699604308933,68.0,116.82990420623321,-244.18290430049746,-98.54511948336027,0.0,0.0,0.0,1.7420252394844171,-342.72802378385774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5038.0,60.0,302280.0,40.0,0.0915870119079542,68.0,116.19470830377088,-241.00649052733203,-57.92783175531628,0.0,0.0,0.0,1.7436132292405728,-298.9343222826483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5039.0,60.0,302340.0,40.0,0.0,68.0,115.64067757548985,-238.2359581148168,-0.0,0.0,0.0,0.0,1.7449983060612753,-238.2359581148168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5040.0,60.0,302400.0,40.0,3.354647819875925,68.0,115.19914232330063,-236.02797999191782,-2094.056489319783,0.0,0.0,0.0,1.7461021441917484,-2330.0844693117006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5041.0,60.0,302460.0,40.0,0.0,68.0,110.88067402019132,-214.432686093138,-0.0,0.0,0.0,0.0,1.7568983149495216,-214.432686093138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5042.0,60.0,302520.0,40.0,0.0,68.0,110.48325462607066,-212.4453174210254,-0.0,0.0,0.0,0.0,1.7578918634348233,-212.4453174210254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5043.0,60.0,302580.0,40.0,1.4699830248879482,68.0,110.08951852701082,-210.4763677423548,-855.2517441276755,0.0,0.0,0.0,1.758876203682473,-1065.7281118700303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5044.0,60.0,302640.0,40.0,0.0,68.0,108.11434847139358,-200.59916711072984,-0.0,0.0,0.0,0.0,1.7638141288215161,-200.59916711072984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5045.0,60.0,302700.0,40.0,0.46007675552467053,68.0,107.74256746679605,-198.74000791428819,-258.71434911355954,0.0,0.0,0.0,1.76474358133301,-457.4543570278477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5046.0,60.0,302760.0,40.0,0.026315141180821386,68.0,106.89474320679075,-194.50030698696,-14.612558657935784,0.0,0.0,0.0,1.7668631419830232,-209.11286564489578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5047.0,60.0,302820.0,40.0,3.1866413356891408,68.0,106.50718331617159,-192.5622425729469,-1759.261152090897,0.0,0.0,0.0,1.767832041709571,-1951.8233946638438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5048.0,60.0,302880.0,40.0,1.5632262371616807,68.0,102.88976619068305,-174.47268384603478,-816.0755906211187,0.0,0.0,0.0,1.7768755845232924,-990.5482744671535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5049.0,60.0,302940.0,40.0,17.624678949807635,68.0,101.05393088843341,-165.2922522394646,-8932.302402180552,0.0,0.0,0.0,1.7814651727789164,-9097.594654420016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5050.0,60.0,303000.0,40.0,1.40998404879773,68.0,84.19287942567033,-80.97546762426813,-517.2435349021658,4265.1775,18236.237833107032,22501.415333107034,1.8236178014358242,21903.1963305806,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.9372972184505
5051.0,60.0,303060.0,40.0,0.0,68.0,124.78722711398981,-283.9749589780255,-0.0,0.0,0.0,0.0,1.7221319322150255,-283.9749589780255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5052.0,60.0,303120.0,40.0,0.0,68.0,124.26092136182726,-281.343070400683,-0.0,0.0,0.0,0.0,1.7234476965954317,-281.343070400683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5053.0,60.0,303180.0,40.0,0.0,68.0,123.73949342742121,-278.7355742469137,-0.0,0.0,0.0,0.0,1.724751266431447,-278.7355742469137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5054.0,60.0,303240.0,40.0,0.045992026715687216,68.0,123.22289810300799,-276.15224444699214,-31.772687807750415,0.0,0.0,0.0,1.7260427547424801,-307.92493225474254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5055.0,60.0,303300.0,40.0,0.14580517410406849,68.0,122.65220460361223,-273.29838678715913,-100.03591530290323,0.0,0.0,0.0,1.7274694884909694,-373.33430209006235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5056.0,60.0,303360.0,40.0,0.0,68.0,121.9602844731306,-269.83831309355935,-0.0,0.0,0.0,0.0,1.7291992888171734,-269.83831309355935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5057.0,60.0,303420.0,40.0,0.01307813365980571,68.0,121.46017891154843,-267.3374433812576,-8.843408841271975,0.0,0.0,0.0,1.730449552721129,-276.18085222252955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5058.0,60.0,303480.0,40.0,0.9537011819948059,68.0,120.94831838805375,-264.77779082294376,-640.838690544667,0.0,0.0,0.0,1.7317292040298655,-905.6164813676107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5059.0,60.0,303540.0,40.0,8.757706427693563,68.0,119.26989165242786,-256.38450966413257,-5762.716034880202,0.0,0.0,0.0,1.7359252708689303,-6019.100544544334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5060.0,60.0,303600.0,40.0,42.70812595101663,68.0,108.11437550819079,-200.59930231319996,-24147.81646392716,0.0,0.0,0.0,1.763814061229523,-24348.41576624036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5061.0,60.0,303660.0,40.0,0.0,68.0,62.988173817959165,25.06255731756657,-0.0,4265.1775,18766.357212204417,23031.53471220442,1.8766295654551022,23056.597269521983,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,312.772620203407
5062.0,60.0,303720.0,40.0,0.5670957151514859,68.0,105.72018023118585,-188.62668910199133,-309.3739083886781,0.0,17698.053547609925,17698.053547609925,1.7697995494220353,17200.052950119254,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.9675591268321
5063.0,60.0,303780.0,40.0,0.0,68.0,137.59794451620053,-348.03730422107475,-0.0,0.0,0.0,0.0,1.6901051387094987,-348.03730422107475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5064.0,60.0,303840.0,40.0,0.0,68.0,136.95290864459443,-344.8116838749535,-0.0,0.0,0.0,0.0,1.6917177283885139,-344.8116838749535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5065.0,60.0,303900.0,40.0,0.0,68.0,136.31385098511154,-341.61595867653926,-0.0,0.0,0.0,0.0,1.6933153725372212,-341.61595867653926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5066.0,60.0,303960.0,40.0,0.0,68.0,135.68071613149968,-338.449851556692,-0.0,0.0,0.0,0.0,1.6948982096712508,-338.449851556692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5067.0,60.0,304020.0,40.0,0.0,68.0,135.05344919101344,-335.31308801415645,-0.0,0.0,0.0,0.0,1.6964663770224664,-335.31308801415645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5068.0,60.0,304080.0,40.0,1.552284455981533,68.0,134.4319957796551,-332.2053960917635,-1216.7995748433607,0.0,0.0,0.0,1.6980200105508623,-1549.0049709351242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5069.0,60.0,304140.0,40.0,0.0,68.0,131.5611432605968,-317.84917079667946,-0.0,0.0,0.0,0.0,1.7051971418485081,-317.84917079667946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5070.0,60.0,304200.0,40.0,0.5750289120409733,68.0,130.97205664707135,-314.9033349914799,-434.2364411028812,0.0,0.0,0.0,1.7066698583823217,-749.1397760943611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5071.0,60.0,304260.0,40.0,1.4364897431922667,68.0,129.58363643301038,-307.9602847076407,-1068.2177478478188,0.0,0.0,0.0,1.7101409089174742,-1376.1780325554596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5072.0,60.0,304320.0,40.0,0.362989082068866,68.0,127.03309318391452,-295.205824746428,-262.24459963887944,0.0,0.0,0.0,1.7165172670402138,-557.4504243853074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5073.0,60.0,304380.0,40.0,0.0,68.0,125.99994094417022,-290.03935721825445,-0.0,0.0,0.0,0.0,1.7191001476395744,-290.03935721825445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5074.0,60.0,304440.0,40.0,1.298222728268731,68.0,125.4623957232576,-287.35126361313655,-920.9856074957406,0.0,0.0,0.0,1.720444010691856,-1208.3368711088772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5075.0,60.0,304500.0,40.0,0.07958521287544483,68.0,123.22292134106776,-276.152360653178,-54.97989563493719,0.0,0.0,0.0,1.7260426966473306,-331.1322562881152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5076.0,60.0,304560.0,40.0,0.7549762220486678,68.0,122.60921648540658,-273.0834168066829,-517.7145242397619,0.0,0.0,0.0,1.7275769587864835,-790.7979410464447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5077.0,60.0,304620.0,40.0,0.0,68.0,121.14358899955755,-265.7542773800369,-0.0,0.0,0.0,0.0,1.731241027501106,-265.7542773800369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5078.0,60.0,304680.0,40.0,0.0,68.0,120.65105259652302,-263.29125863523785,-0.0,0.0,0.0,0.0,1.7324723685086925,-263.29125863523785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5079.0,60.0,304740.0,40.0,0.0,68.0,120.16308103588774,-260.8510672232556,-0.0,0.0,0.0,0.0,1.7336922974102806,-260.8510672232556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5080.0,60.0,304800.0,40.0,0.0,68.0,119.6796320105532,-258.4334915796736,-0.0,0.0,0.0,0.0,1.734900919973617,-258.4334915796736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5081.0,60.0,304860.0,40.0,0.08870132823785706,68.0,119.20066360552437,-256.03832210086085,-58.3159716076529,0.0,0.0,0.0,1.7360983409861892,-314.35429370851375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5082.0,60.0,304920.0,40.0,0.0,68.0,118.61805423182749,-253.12487692306266,-0.0,0.0,0.0,0.0,1.7375548644204313,-253.12487692306266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5083.0,60.0,304980.0,40.0,0.0,68.0,118.14892456201616,-250.77890784673096,-0.0,0.0,0.0,0.0,1.7387276885949596,-250.77890784673096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5084.0,60.0,305040.0,40.0,0.4013182360084639,68.0,117.68414280028699,-248.45468128332018,-258.79140284758995,0.0,0.0,0.0,1.7398896429992825,-507.24608413091016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5085.0,60.0,305100.0,40.0,3.9518770878022504,68.0,116.74403690925776,-243.7535091112023,-2517.5415164627602,0.0,0.0,0.0,1.7422399077268556,-2761.2950255739624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5086.0,60.0,305160.0,40.0,0.49024561360200053,68.0,111.62638336470748,-218.16174263068353,-291.48439666975156,0.0,0.0,0.0,1.7550340415882313,-509.6461393004351,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5087.0,60.0,305220.0,40.0,0.0,68.0,110.68182932499016,-213.43832667408412,-0.0,0.0,0.0,0.0,1.7573954266875247,-213.43832667408412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5088.0,60.0,305280.0,40.0,0.0,68.0,110.2862528295668,-211.46017375538239,-0.0,0.0,0.0,0.0,1.7583843679260829,-211.46017375538239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5089.0,60.0,305340.0,40.0,0.0,68.0,109.89434254916296,-209.500354418239,-0.0,0.0,0.0,0.0,1.7593641436270926,-209.500354418239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5090.0,60.0,305400.0,40.0,0.0,68.0,109.50606450518605,-207.55869874646123,-0.0,0.0,0.0,0.0,1.7603348387370348,-207.55869874646123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5091.0,60.0,305460.0,40.0,0.0,68.0,109.12138503395813,-205.63503839864467,-0.0,0.0,0.0,0.0,1.7612965374151046,-205.63503839864467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5092.0,60.0,305520.0,40.0,1.765584780672309,68.0,108.74027078379727,-203.72920659357825,-1007.4613347612794,0.0,0.0,0.0,1.762249323040507,-1211.1905413548577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5093.0,60.0,305580.0,40.0,0.7805134061181107,68.0,106.49550754420028,-192.5038557307802,-430.8253449372031,0.0,0.0,0.0,1.7678612311394994,-623.3292006679833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5094.0,60.0,305640.0,40.0,0.6519438990112532,68.0,105.34025869767142,-186.726821695575,-353.6060177744155,0.0,0.0,0.0,1.7707493532558214,-540.3328394699905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5095.0,60.0,305700.0,40.0,3.573553099886505,68.0,104.33883137985856,-181.71900046625987,-1908.5431367693336,0.0,0.0,0.0,1.7732529215503536,-2090.2621372355934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5096.0,60.0,305760.0,40.0,0.5137293649427719,68.0,100.46483843937605,-162.34638725261587,-257.8492424993055,0.0,0.0,0.0,1.7829379039015598,-420.1956297519214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5097.0,60.0,305820.0,40.0,15.482910445908434,68.0,99.68606774153746,-158.4520013455864,-7671.038131425828,0.0,17848.90685468215,17848.90685468215,1.7848848306461564,10019.416721910737,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4817809113692
5098.0,60.0,305880.0,40.0,0.0,68.0,118.25558060644931,-251.31226098584207,-0.0,0.0,0.0,0.0,1.7384610484838767,-251.31226098584207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5099.0,60.0,305940.0,40.0,0.0,68.0,117.78981035324871,-248.98309128927767,-0.0,0.0,0.0,0.0,1.7396254741168782,-248.98309128927767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5100.0,60.0,306000.0,40.0,0.0,68.0,117.3283568729547,-246.6755084084704,-0.0,0.0,0.0,0.0,1.7407791078176134,-246.6755084084704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5101.0,60.0,306060.0,40.0,0.0,68.0,116.87118015758436,-244.38931227615356,-0.0,0.0,0.0,0.0,1.741922049606039,-244.38931227615356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5102.0,60.0,306120.0,40.0,4.7621013372626715,68.0,116.41824056995002,-242.12430467929028,-3020.8157682823144,0.0,0.0,0.0,1.743054398575125,-3262.9400729616045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5103.0,60.0,306180.0,40.0,20.360553633658746,68.0,110.37086183084692,-211.8832766059488,-11893.536919904993,0.0,0.0,0.0,1.7581728454228827,-12105.420196510942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5104.0,60.0,306240.0,40.0,1.2259069725959408,68.0,87.93524882927437,-99.68987316718757,-487.79918857279927,4265.1775,18142.67829112168,22407.855791121678,1.814261877926814,21820.36672938169,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.37797151869466
5105.0,60.0,306300.0,40.0,2.5712498751245545,68.0,128.3760840539696,-301.9216972518105,-1886.2862974813227,0.0,0.0,0.0,1.713159789865076,-2188.207994733133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5106.0,60.0,306360.0,40.0,0.7481880619967296,68.0,124.32056289569294,-281.6413188448076,-523.6882668306982,0.0,0.0,0.0,1.7232985927607676,-805.3295856755058,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5107.0,60.0,306420.0,40.0,0.48754523506011344,68.0,122.82800314728041,-274.1774996927137,-335.2128665290505,0.0,0.0,0.0,1.7270299921317989,-609.3903662217642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5108.0,60.0,306480.0,40.0,0.0,68.0,121.6985878769721,-268.52965120010884,-0.0,0.0,0.0,0.0,1.7298535303075697,-268.52965120010884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5109.0,60.0,306540.0,40.0,0.0,68.0,121.20090772742145,-266.04091020613265,-0.0,0.0,0.0,0.0,1.7310977306814463,-266.04091020613265,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5110.0,60.0,306600.0,40.0,0.0,68.0,120.7078400926696,-263.5752349395628,-0.0,0.0,0.0,0.0,1.7323303997683261,-263.5752349395628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5111.0,60.0,306660.0,40.0,0.0,68.0,120.21934222378877,-261.1324116265345,-0.0,0.0,0.0,0.0,1.7335516444405281,-261.1324116265345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5112.0,60.0,306720.0,40.0,0.0,68.0,119.73537176804955,-258.7122284744456,-0.0,0.0,0.0,0.0,1.734761570579876,-258.7122284744456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5113.0,60.0,306780.0,40.0,0.0,68.0,119.2558867652489,-256.31447565359434,-0.0,0.0,0.0,0.0,1.7359602830868779,-256.31447565359434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5114.0,60.0,306840.0,40.0,0.0,68.0,118.78084564407226,-253.93894527898695,-0.0,0.0,0.0,0.0,1.7371478858898195,-253.93894527898695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5115.0,60.0,306900.0,40.0,0.0,68.0,118.31020721848924,-251.5854313923141,-0.0,0.0,0.0,0.0,1.7383244819537769,-251.5854313923141,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5116.0,60.0,306960.0,40.0,0.0,68.0,117.84393068418285,-249.25372994409435,-0.0,0.0,0.0,0.0,1.739490173289543,-249.25372994409435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5117.0,60.0,307020.0,40.0,4.314089453216312,68.0,117.38197561501177,-246.94363877598323,-2771.1340302705885,0.0,0.0,0.0,1.7406450609624706,-3018.077669046572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5118.0,60.0,307080.0,40.0,2.3273140898451468,68.0,111.78841326920131,-218.9720029272373,-1386.8769343933725,0.0,0.0,0.0,1.7546289668269968,-1605.8489373206098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5119.0,60.0,307140.0,40.0,0.04357647608714051,68.0,108.81220883252296,-204.08894601869278,-24.891219696437112,0.0,0.0,0.0,1.7620694779186925,-228.98016571512989,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5120.0,60.0,307200.0,40.0,0.046694220556314316,68.0,108.38782782801216,-201.96675086193514,-26.50760633411978,0.0,0.0,0.0,1.7631304304299695,-228.4743571960549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5121.0,60.0,307260.0,40.0,0.0,68.0,107.96438426507734,-199.84924355395285,-0.0,0.0,0.0,0.0,1.7641890393373068,-199.84924355395285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5122.0,60.0,307320.0,40.0,0.21517341411753388,68.0,107.5939931333159,-197.99703467189832,-120.73280375989222,0.0,0.0,0.0,1.7651150171667103,-318.72983843179054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5123.0,60.0,307380.0,40.0,0.0,68.0,107.003274332066,-195.04303681220773,-0.0,0.0,0.0,0.0,1.7665918141698351,-195.04303681220773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5124.0,60.0,307440.0,40.0,0.0,68.0,106.64179079646503,-193.23537200076234,-0.0,0.0,0.0,0.0,1.7674955230088374,-193.23537200076234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5125.0,60.0,307500.0,40.0,0.3519938658362988,68.0,106.28365750129255,-191.44446068189967,-193.67346919301585,0.0,0.0,0.0,1.7683908562467687,-385.1179298749155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5126.0,60.0,307560.0,40.0,0.030600918644031926,68.0,105.5698981526389,-187.87517596674283,-16.65587855694069,0.0,0.0,0.0,1.7701752546184029,-204.5310545236835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5127.0,60.0,307620.0,40.0,0.19810759425122626,68.0,105.19082997395482,-185.97957591788665,-107.20528769264807,0.0,0.0,0.0,1.771122925065113,-293.1848636105347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5128.0,60.0,307680.0,40.0,0.0,68.0,104.64745502033027,-183.2623296636281,-0.0,0.0,0.0,0.0,1.7724813624491742,-183.2623296636281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5129.0,60.0,307740.0,40.0,0.4127123067394441,68.0,104.30780528993225,-181.56384880519374,-220.31277449198421,0.0,0.0,0.0,1.7733304867751694,-401.87662329717796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5130.0,60.0,307800.0,40.0,2.398263434891795,68.0,103.56298617185877,-177.83924400847778,-1265.4055949224612,0.0,0.0,0.0,1.775192534570353,-1443.244838930939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5131.0,60.0,307860.0,40.0,4.005202407524286,68.0,100.8881444772182,-164.46320684111384,-2024.350830795661,0.0,0.0,0.0,1.7818796388069544,-2188.814037636775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5132.0,60.0,307920.0,40.0,7.290542101820716,68.0,96.8315001077,-144.17721161000358,-3439.359035174175,0.0,17920.271279618617,17920.271279618617,1.79202124973075,14336.735032834438,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6711879936436
5133.0,60.0,307980.0,40.0,5.129826100852168,68.0,123.40252644807178,-277.0505089778238,-3551.488573990717,0.0,0.0,0.0,1.7255936838798205,-3828.539082968541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5134.0,60.0,308040.0,40.0,0.0,68.0,116.30689326619887,-241.567492036342,-0.0,0.0,0.0,0.0,1.743332766834503,-241.567492036342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5135.0,60.0,308100.0,40.0,0.0,68.0,115.85918350667727,-239.32863715549,-0.0,0.0,0.0,0.0,1.7444520412333069,-239.32863715549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5136.0,60.0,308160.0,40.0,0.0,68.0,115.41562313485623,-237.11053204992962,-0.0,0.0,0.0,0.0,1.7455609421628595,-237.11053204992962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5137.0,60.0,308220.0,40.0,0.0,68.0,114.97617369408404,-234.91298441011085,-0.0,0.0,0.0,0.0,1.7466595657647899,-234.91298441011085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5138.0,60.0,308280.0,40.0,0.0,68.0,114.5407970841264,-232.73580370881447,-0.0,0.0,0.0,0.0,1.747748007289684,-232.73580370881447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5139.0,60.0,308340.0,40.0,0.0,68.0,114.10945555786316,-230.57880118463336,-0.0,0.0,0.0,0.0,1.748826361105342,-230.57880118463336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5140.0,60.0,308400.0,40.0,0.0,68.0,113.68211171801562,-228.4417898256068,-0.0,0.0,0.0,0.0,1.7498947207049609,-228.4417898256068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5141.0,60.0,308460.0,40.0,0.0,68.0,113.2587285139042,-226.3245843530067,-0.0,0.0,0.0,0.0,1.7509531787152395,-226.3245843530067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5142.0,60.0,308520.0,40.0,1.7493147614080982,68.0,112.83926923823616,-224.2270012052738,-1057.6990474424058,0.0,0.0,0.0,1.7520018269044098,-1281.9260486476796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5143.0,60.0,308580.0,40.0,0.0,68.0,110.46340815640573,-212.34607150437512,-0.0,0.0,0.0,0.0,1.7579414796089856,-212.34607150437512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5144.0,60.0,308640.0,40.0,0.0538461206436472,68.0,110.06985599503182,-210.37804163988577,-31.319456511623425,0.0,0.0,0.0,1.7589253600124204,-241.6974981515092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5145.0,60.0,308700.0,40.0,0.0,68.0,109.62190528832785,-208.1379818583949,-0.0,0.0,0.0,0.0,1.7600452367791803,-208.1379818583949,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5146.0,60.0,308760.0,40.0,0.0,68.0,109.23615220119014,-206.20895269703632,-0.0,0.0,0.0,0.0,1.7610096194970246,-206.20895269703632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5147.0,60.0,308820.0,40.0,0.14865154484274307,68.0,108.85397428542446,-204.29780183675544,-84.96244703141262,0.0,0.0,0.0,1.7619650642864388,-289.26024886816805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5148.0,60.0,308880.0,40.0,0.0,68.0,108.31787302706292,-201.6169290315788,-0.0,0.0,0.0,0.0,1.7633053174323428,-201.6169290315788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5149.0,60.0,308940.0,40.0,0.039358828315764156,68.0,107.94420575067859,-199.74833718662623,-22.198476004629697,0.0,0.0,0.0,1.7642394856233035,-221.94681319125593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5150.0,60.0,309000.0,40.0,0.6061519674829278,68.0,107.53286002893928,-197.69132735548538,-339.80145486099485,0.0,0.0,0.0,1.7652678499276517,-537.4927822164802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5151.0,60.0,309060.0,40.0,0.015369352371741848,68.0,106.53669633885745,-192.70982786338047,-8.488781862471821,0.0,0.0,0.0,1.7677582591528564,-201.1986097258523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5152.0,60.0,309120.0,40.0,1.218887896781764,68.0,106.1638043556808,-190.84511301450667,-669.4417682856302,0.0,0.0,0.0,1.768690489110798,-860.2868813001369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5153.0,60.0,309180.0,40.0,2.107028086247956,68.0,104.569389355965,-182.8719479710827,-1129.3422507185446,0.0,0.0,0.0,1.7726765266100875,-1312.2141986896272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5154.0,60.0,309240.0,40.0,0.3854222621111859,68.0,102.1373936499874,-170.7103067722015,-198.80092515012902,0.0,0.0,0.0,1.7787565158750316,-369.5112319223305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5155.0,60.0,309300.0,40.0,1.6099866790151,68.0,101.45255901685891,-167.28566540947006,-821.2792068816157,0.0,0.0,0.0,1.7804686024578527,-988.5648722910857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5156.0,60.0,309360.0,40.0,12.425838616164276,68.0,99.62039965835402,-158.12361603473562,-6149.632510529598,0.0,17850.548562146883,17850.548562146883,1.7850490008541149,11542.792435582549,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.50914270244806
5157.0,60.0,309420.0,40.0,9.214630515125517,68.0,121.01326498960869,-265.1025682324007,-6196.7308509831555,0.0,0.0,0.0,1.7315668375259783,-6461.833419215556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5158.0,60.0,309480.0,40.0,0.0,68.0,109.03720868419157,-205.21409910143444,-0.0,0.0,0.0,0.0,1.7615069782895212,-205.21409910143444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
