Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
5159.0,60.0,309540.0,40.0,0.0,68.0,108.65687458300661,-203.31216857460768,-0.0,0.0,0.0,0.0,1.7624578135424835,-203.31216857460768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5160.0,60.0,309600.0,40.0,1.8947840580398188,68.0,108.28006542986668,-201.42786519788768,-1073.9454514499266,0.0,0.0,0.0,1.7633998364253334,-1275.3733166478144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5161.0,60.0,309660.0,40.0,0.0,68.0,105.91634887147,-189.60766641693655,-0.0,0.0,0.0,0.0,1.7693091278213249,-189.60766641693655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5162.0,60.0,309720.0,40.0,1.9541208211589876,68.0,105.5649389941749,-187.8503767840225,-1063.5346550648778,0.0,0.0,0.0,1.7701876525145628,-1251.3850318489003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5163.0,60.0,309780.0,40.0,0.0,68.0,103.24568118777388,-176.2525021579177,-0.0,0.0,0.0,0.0,1.7759857970305652,-176.2525021579177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5164.0,60.0,309840.0,40.0,0.0,68.0,102.91902313999182,-174.61898859451463,-0.0,0.0,0.0,0.0,1.7768024421500206,-174.61898859451463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5165.0,60.0,309900.0,40.0,0.0,68.0,102.5953925689554,-173.00061448461798,-0.0,0.0,0.0,0.0,1.7776115185776116,-173.00061448461798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5166.0,60.0,309960.0,40.0,1.766707870970472,68.0,102.27476141591787,-171.39723951531116,-913.2830311583796,0.0,0.0,0.0,1.7784130964602054,-1084.6802706736908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5167.0,60.0,310020.0,40.0,1.2031350524891795,68.0,100.26446632593083,-161.34438969810012,-601.8721764775167,0.0,0.0,0.0,1.783438834185173,-763.2165661756169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5168.0,60.0,310080.0,40.0,8.680937432920073,68.0,98.84995685520295,-154.27087529462926,-4240.737075208582,0.0,17869.809695406286,17869.809695406286,1.7869751078619927,13474.801744903074,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.83016159010475
5169.0,60.0,310140.0,40.0,0.024219628348369715,68.0,123.82351682371143,-279.15574867217333,-16.852406434170526,0.0,0.0,0.0,1.7245412079407214,-296.00815510634385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5170.0,60.0,310200.0,40.0,0.2887572980879099,68.0,123.27490931521788,-276.4123360662581,-199.6069736529791,0.0,0.0,0.0,1.7259127267119552,-476.0193097192372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5171.0,60.0,310260.0,40.0,0.0,68.0,122.3926776503299,-272.00057459139714,-0.0,0.0,0.0,0.0,1.7281183058741751,-272.00057459139714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5172.0,60.0,310320.0,40.0,2.643446356126767,68.0,121.8885646555991,-269.4796649736126,-1796.8934794858126,0.0,0.0,0.0,1.7293785883610022,-2066.373144459425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5173.0,60.0,310380.0,40.0,1.7550132280696351,68.0,118.05884644397548,-250.32845567332103,-1137.1849291478097,0.0,0.0,0.0,1.7389528838900614,-1387.5133848211308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5174.0,60.0,310440.0,40.0,0.2903488992921034,68.0,115.48729478934385,-237.46893932172955,-181.9376656583522,0.0,0.0,0.0,1.7453817630266404,-419.40660498008174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5175.0,60.0,310500.0,40.0,0.9445389788996826,68.0,114.70998643268321,-233.58186612034052,-585.7699852332061,0.0,0.0,0.0,1.747325033918292,-819.3518513535466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5176.0,60.0,310560.0,40.0,0.9522250386717324,68.0,113.19143848055276,-225.98808818244623,-578.5334202681295,0.0,0.0,0.0,1.751121403798618,-804.5215084505758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5177.0,60.0,310620.0,40.0,0.008879760675194767,68.0,111.70037638423322,-218.53175831470884,-5.28507638666082,0.0,0.0,0.0,1.754849059039417,-223.81683470136966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5178.0,60.0,310680.0,40.0,4.493552030962777,68.0,111.28556485311064,-216.45741706720096,-2659.0098261502303,0.0,0.0,0.0,1.7558860878672233,-2875.467243217431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5179.0,60.0,310740.0,40.0,15.770946370788687,68.0,105.95630992265238,-189.80749899279832,-8634.609019441717,0.0,0.0,0.0,1.769209225193369,-8824.416518434517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5180.0,60.0,310800.0,40.0,1.2210539247994614,68.0,89.60155389118941,-108.0225376702872,-502.75766229920595,4265.1775,18101.02052792746,22366.198027927458,1.8100961152720265,21755.417827957965,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.68367546545767
5181.0,60.0,310860.0,40.0,0.9450475660950274,68.0,129.9220158951649,-309.65241335642025,-705.4208220244614,0.0,0.0,0.0,1.7092949602620877,-1015.0732353808817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5182.0,60.0,310920.0,40.0,0.0,68.0,128.04072719080224,-300.2446836644101,-0.0,0.0,0.0,0.0,1.7139981820229944,-300.2446836644101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5183.0,60.0,310980.0,40.0,0.0,68.0,127.48426790073846,-297.4620067826598,-0.0,0.0,0.0,0.0,1.7153893302481538,-297.4620067826598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5184.0,60.0,311040.0,40.0,0.0,68.0,126.93296589233974,-294.70511983508493,-0.0,0.0,0.0,0.0,1.7167675852691506,-294.70511983508493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5185.0,60.0,311100.0,40.0,0.0,68.0,126.38677336776239,-291.97378379978926,-0.0,0.0,0.0,0.0,1.718133066580594,-291.97378379978926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5186.0,60.0,311160.0,40.0,0.0,68.0,125.84564297215456,-289.2677618701389,-0.0,0.0,0.0,0.0,1.7194858925696135,-289.2677618701389,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5187.0,60.0,311220.0,40.0,0.0,68.0,125.30952778955066,-286.58681943423085,-0.0,0.0,0.0,0.0,1.7208261805261234,-286.58681943423085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5188.0,60.0,311280.0,40.0,0.23782701375108206,68.0,124.77838133880364,-283.9307240545526,-167.36894376112485,0.0,0.0,0.0,1.722154046652991,-451.2996678156775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5189.0,60.0,311340.0,40.0,0.011154471772722897,68.0,123.94196388856354,-279.74806497448066,-7.772427983469578,0.0,0.0,0.0,1.724245090278591,-287.52049295795024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5190.0,60.0,311400.0,40.0,2.3035393083081654,68.0,123.40908701148618,-277.08331628011973,-1594.91509090826,0.0,0.0,0.0,1.7255772824712845,-1871.9984071883798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5191.0,60.0,311460.0,40.0,2.0713449216004616,68.0,119.9396137407158,-259.7335779707517,-1374.4946115477337,0.0,0.0,0.0,1.7342509656482106,-1634.2281895184854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5192.0,60.0,311520.0,40.0,0.9731229151543712,68.0,116.91081254083139,-244.58750128763995,-621.2747042617674,0.0,0.0,0.0,1.7418229686479214,-865.8622055494073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5193.0,60.0,311580.0,40.0,1.4012607764903333,68.0,115.3060644989589,-236.56266396909902,-875.9463146477337,0.0,0.0,0.0,1.7458348387526028,-1112.5089786168328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5194.0,60.0,311640.0,40.0,1.2090291296104647,68.0,113.24419299843751,-226.25189683825815,-735.0866494016866,0.0,0.0,0.0,1.7509895175039063,-961.3385462399448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5195.0,60.0,311700.0,40.0,0.0,68.0,111.46249362437116,-217.34218188341367,-0.0,0.0,0.0,0.0,1.755443765939072,-217.34218188341367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5196.0,60.0,311760.0,40.0,1.3523667493296143,68.0,111.05968190842106,-215.32784791561514,-797.7123496313633,0.0,0.0,0.0,1.7564507952289474,-1013.0401975469784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5197.0,60.0,311820.0,40.0,0.03010626273021063,68.0,109.18216114018276,-205.9389604802307,-17.289384953284998,0.0,0.0,0.0,1.7611445971495432,-223.2283454335157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5198.0,60.0,311880.0,40.0,0.0,68.0,108.76844028722375,-203.8700733691986,-0.0,0.0,0.0,0.0,1.7621788992819405,-203.8700733691986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5199.0,60.0,311940.0,40.0,3.9523160185899773,68.0,108.39059713973583,-201.98059931383347,-2243.7611831978934,0.0,0.0,0.0,1.7631235071506604,-2445.741782511727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5200.0,60.0,312000.0,40.0,3.076317990588631,68.0,103.8577750448841,-179.31338991027553,-1630.6981562332387,0.0,0.0,0.0,1.7744555623877898,-1810.0115461435144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5201.0,60.0,312060.0,40.0,3.694806775798788,68.0,100.50318528934977,-162.53814771886238,-1855.6605841095277,0.0,0.0,0.0,1.7828420367766256,-2018.19873182839,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5202.0,60.0,312120.0,40.0,2.802207622047706,68.0,96.76275125463391,-143.83342034352674,-1320.3598800438187,0.0,17921.990006583062,17921.990006583062,1.7921931218634153,16457.796706195717,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.69983344305103
5203.0,60.0,312180.0,40.0,0.4892618361190727,68.0,127.26485293840578,-296.36478196478805,-354.4126985570624,0.0,0.0,0.0,1.7159378676539856,-650.7774805218505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5204.0,60.0,312240.0,40.0,0.2596695456246994,68.0,126.05873274876257,-290.33335643508264,-185.50026607178395,0.0,0.0,0.0,1.7189531681280936,-475.8336225068666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5205.0,60.0,312300.0,40.0,0.0,68.0,125.17684522776784,-285.9233159149669,-0.0,0.0,0.0,0.0,1.7211578869305804,-285.9233159149669,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5206.0,60.0,312360.0,40.0,20.725396721207076,68.0,124.64692848304853,-283.27336990613344,-14562.724332920156,0.0,0.0,0.0,1.7224826787923786,-14845.99770282629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5207.0,60.0,312420.0,40.0,0.0,68.0,97.13205880683137,-145.68021058695652,-0.0,0.0,17912.757287492837,17912.757287492837,1.7912698529829216,17767.07707690588,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.5459547915473
5208.0,60.0,312480.0,40.0,0.0,68.0,130.06071877862325,-310.3460225999419,-0.0,0.0,0.0,0.0,1.708948203053442,-310.3460225999419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5209.0,60.0,312540.0,40.0,3.5777906903828023,68.0,129.48553814494014,-307.4697262009779,-2657.6412508553626,0.0,0.0,0.0,1.7103861546376495,-2965.1109770563407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5210.0,60.0,312600.0,40.0,0.0,68.0,123.99014175984608,-279.988987268391,-0.0,0.0,0.0,0.0,1.724124645600385,-279.988987268391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5211.0,60.0,312660.0,40.0,0.0,68.0,123.47122341904645,-277.3940407983737,-0.0,0.0,0.0,0.0,1.725421941452384,-277.3940407983737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5212.0,60.0,312720.0,40.0,0.4581025211772626,68.0,122.9571144292496,-274.8231443713525,-315.46043030041085,0.0,0.0,0.0,1.726707213926876,-590.2835746717633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5213.0,60.0,312780.0,40.0,0.0,68.0,121.86311078232642,-269.3523782053411,-0.0,0.0,0.0,0.0,1.729442223044184,-269.3523782053411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5214.0,60.0,312840.0,40.0,0.0,68.0,121.36390582947315,-266.856012152398,-0.0,0.0,0.0,0.0,1.7306902354263172,-266.856012152398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5215.0,60.0,312900.0,40.0,27.16166691482158,68.0,120.86932752334218,-264.38278249614024,-18233.448851189303,0.0,0.0,0.0,1.7319266811916445,-18497.831633685444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5216.0,60.0,312960.0,40.0,22.502202862887373,68.0,86.58632163303625,-92.94431497243475,-8701.858733066043,4265.1775,18176.40158164722,22441.57908164722,1.8176341959174094,13646.776033608743,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.940026360787
5217.0,60.0,313020.0,40.0,0.03721713233086466,68.0,111.87861061094608,-219.42305130067672,-22.20604178347808,0.0,17544.092283090144,17544.092283090144,1.7544034734726348,17302.46319000599,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,292.4015380515023
5218.0,60.0,313080.0,40.0,0.0,68.0,143.9461771888344,-379.7828076452075,-0.0,0.0,0.0,0.0,1.674234557027914,-379.7828076452075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5219.0,60.0,313140.0,40.0,1.158249608457247,68.0,143.24230570328,-376.26296900552734,-992.6323604349736,0.0,0.0,0.0,1.6759942357418,-1368.895329440501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5220.0,60.0,313200.0,40.0,0.5446491763460614,68.0,140.70525987154267,-363.5760053588115,-455.2999241455857,0.0,0.0,0.0,1.6823368503211433,-818.8759295043972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5221.0,60.0,313260.0,40.0,0.0,68.0,139.1875939704483,-355.9866382791246,-0.0,0.0,0.0,0.0,1.6861310150738793,-355.9866382791246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5222.0,60.0,313320.0,40.0,0.8674465112195824,68.0,138.52782517923663,-352.68734326260216,-709.4636902992372,0.0,0.0,0.0,1.6877804370519085,-1062.1510335618393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5223.0,60.0,313380.0,40.0,0.12796168338559197,68.0,136.55928471129963,-342.84329510179174,-102.56579649212121,0.0,0.0,0.0,1.692701788221751,-445.40909159391293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5224.0,60.0,313440.0,40.0,0.0,68.0,135.73378457630528,-338.71523006172885,-0.0,0.0,0.0,0.0,1.6947655385592368,-338.71523006172885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5225.0,60.0,313500.0,40.0,0.8985361697537749,68.0,135.1060257958547,-335.576006983118,-709.3689425003746,0.0,0.0,0.0,1.6963349355103632,-1044.9449494834926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5226.0,60.0,313560.0,40.0,0.11065254319130517,68.0,133.1693742700104,-325.89142533410705,-85.5782006836469,0.0,0.0,0.0,1.701176564324974,-411.46962601775397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5227.0,60.0,313620.0,40.0,0.0,68.0,132.4067759346055,-322.07791229571524,-0.0,0.0,0.0,0.0,1.7030830601634863,-322.07791229571524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5228.0,60.0,313680.0,40.0,0.6609887358305278,68.0,131.80985197167658,-319.0928843853812,-503.7463564860413,0.0,0.0,0.0,1.7045753700708086,-822.8392408714225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5229.0,60.0,313740.0,40.0,4.299251684196402,68.0,130.28484065682608,-311.4667852151153,-3222.079696103422,0.0,0.0,0.0,1.7083878983579348,-3533.546481318537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5230.0,60.0,313800.0,40.0,4.126739480053861,68.0,123.73593280472355,-278.71776869915425,-2868.4513451716716,0.0,0.0,0.0,1.7247601679881912,-3147.1691138708256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5231.0,60.0,313860.0,40.0,0.0,68.0,117.90311848327943,-249.54970940417104,-0.0,0.0,0.0,0.0,1.7393422037918014,-249.54970940417104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5232.0,60.0,313920.0,40.0,0.0,68.0,117.44061485978186,-247.23687508940037,-0.0,0.0,0.0,0.0,1.7404984628505453,-247.23687508940037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5233.0,60.0,313980.0,40.0,0.14823933158122538,68.0,116.9823977339672,-244.94547619357036,-94.72910934705605,0.0,0.0,0.0,1.741644005665082,-339.6745855406264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5234.0,60.0,314040.0,40.0,0.0,68.0,116.35286092946573,-241.7973617791333,-0.0,0.0,0.0,0.0,1.7432178476763358,-241.7973617791333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5235.0,60.0,314100.0,40.0,0.0,68.0,115.90472514023956,-239.55637645849706,-0.0,0.0,0.0,0.0,1.744338187149401,-239.55637645849706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5236.0,60.0,314160.0,40.0,0.0,68.0,115.46074268717024,-237.3361606581333,-0.0,0.0,0.0,0.0,1.7454481432820743,-237.3361606581333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5237.0,60.0,314220.0,40.0,0.9154025623708761,68.0,115.02087507701164,-235.13652188549497,-570.0629575633272,0.0,0.0,0.0,1.746547812307471,-805.1994794488222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5238.0,60.0,314280.0,40.0,0.0,68.0,113.52855646132342,-227.67390856187654,-0.0,0.0,0.0,0.0,1.7502786088466915,-227.67390856187654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5239.0,60.0,314340.0,40.0,0.239732545888237,68.0,113.10659641201245,-225.56381983623902,-145.4829620905337,0.0,0.0,0.0,1.7513335089699689,-371.0467819267727,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5240.0,60.0,314400.0,40.0,0.5941891951226315,68.0,112.41891586316316,-222.1249469492522,-357.1949756880223,0.0,0.0,0.0,1.753052710342092,-579.3199226372744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5241.0,60.0,314460.0,40.0,24.940579800790605,68.0,111.34523173015496,-216.75579224454492,-14770.665753452666,0.0,0.0,0.0,1.7557369206746127,-14987.42154569721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5242.0,60.0,314520.0,40.0,9.828793923681832,68.0,83.56825379529499,-77.85191243805689,-3554.667271724479,4265.1775,18251.853525089213,22517.031025089214,1.8251793655117625,18884.511840926676,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.1975587514869
5243.0,60.0,314580.0,40.0,3.1974667047908047,68.0,118.56791448520322,-252.87414391117935,-2085.3541876464956,0.0,0.0,0.0,1.737680213786992,-2338.228331557675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5244.0,60.0,314640.0,40.0,10.504978252544001,68.0,114.23435273314932,-231.20337244882214,-6473.343546979201,0.0,0.0,0.0,1.7485141181671267,-6704.546919428023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5245.0,60.0,314700.0,40.0,0.0,68.0,101.80846271088251,-169.06542719828929,-0.0,0.0,0.0,0.0,1.7795788432227937,-169.06542719828929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5246.0,60.0,314760.0,40.0,1.2251741490199093,68.0,101.49512484776069,-167.49852366472408,-625.4132594005976,0.0,0.0,0.0,1.7803621878805984,-792.9117830653216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5247.0,60.0,314820.0,40.0,0.0,68.0,100.02557966713427,-160.1497930858025,-0.0,0.0,0.0,0.0,1.7840360508321642,-160.1497930858025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5248.0,60.0,314880.0,40.0,0.04656540391209002,68.0,99.7287656184166,-158.6655199210024,-23.08742439093864,0.0,17847.839404258706,17847.839404258706,1.7847780859539586,17666.086459946764,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4639900709784
5249.0,60.0,314940.0,40.0,0.01621963764335866,68.0,132.47025435929675,-322.3953478171134,-12.450069393386146,0.0,0.0,0.0,1.7029243641017582,-334.8454172104996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5250.0,60.0,315000.0,40.0,1.6653835612157348,68.0,131.8496677068772,-319.2919902819867,-1269.756472189219,0.0,0.0,0.0,1.704475830732807,-1589.0484624712058,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5251.0,60.0,315060.0,40.0,0.0,68.0,128.90460047533878,-304.56464068654196,-0.0,0.0,0.0,0.0,1.711838498811653,-304.56464068654196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5252.0,60.0,315120.0,40.0,0.0,68.0,128.34013478133704,-301.7419263114082,-0.0,0.0,0.0,0.0,1.7132496630466574,-301.7419263114082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5253.0,60.0,315180.0,40.0,1.365072841436953,68.0,127.78090057259615,-298.9453729391591,-994.6823933603727,0.0,0.0,0.0,1.7146477485685097,-1293.6277662995317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5254.0,60.0,315240.0,40.0,15.642538123036447,68.0,125.38335208095847,-286.9559913623131,-11086.871020777633,0.0,0.0,0.0,1.7206416197976038,-11373.827012139946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5255.0,60.0,315300.0,40.0,0.0,68.0,104.30363927059669,-181.5430158603567,-0.0,0.0,0.0,0.0,1.7733409018235082,-181.5430158603567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5256.0,60.0,315360.0,40.0,0.013077942820332786,68.0,103.96717603504909,-179.86046965466767,-6.944247397876911,0.0,0.0,0.0,1.7741820599123772,-186.8047170525446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5257.0,60.0,315420.0,40.0,0.0,68.0,103.62096101147914,-178.12915784191617,-0.0,0.0,0.0,0.0,1.775047597471302,-178.12915784191617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5258.0,60.0,315480.0,40.0,0.0,68.0,103.29082485884983,-176.47825137642025,-0.0,0.0,0.0,0.0,1.7758729378528755,-176.47825137642025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5259.0,60.0,315540.0,40.0,0.0,68.0,102.96374841814794,-174.8426455623777,-0.0,0.0,0.0,0.0,1.77669062895463,-174.8426455623777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5260.0,60.0,315600.0,40.0,0.0,68.0,102.63970333187004,-173.22219859288427,-0.0,0.0,0.0,0.0,1.777500741670325,-173.22219859288427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5261.0,60.0,315660.0,40.0,8.596157951270559,68.0,102.31866150533091,-171.61676997530665,-4446.83562255657,0.0,0.0,0.0,1.7783033462366729,-4618.452392531877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5262.0,60.0,315720.0,40.0,0.0,68.0,93.75904037174176,-128.81281239873397,-0.0,4265.1775,17997.083024976477,22262.260524976475,1.7997023990706456,22133.44771257774,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.95138374960794
5263.0,60.0,315780.0,40.0,0.17328796659998075,68.0,134.78012507667916,-333.9462805805062,-136.33716385499287,0.0,0.0,0.0,1.697149687308302,-470.28344443549906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5264.0,60.0,315840.0,40.0,0.33004541805520826,68.0,133.90852399310484,-329.587679279964,-257.2807509866028,0.0,0.0,0.0,1.699328690017238,-586.8684302665667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5265.0,60.0,315900.0,40.0,0.0,68.0,132.82084981322828,-324.14856477641735,-0.0,0.0,0.0,0.0,1.7020478754669293,-324.14856477641735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5266.0,60.0,315960.0,40.0,0.0,68.0,132.22008820096843,-321.14434599576424,-0.0,0.0,0.0,0.0,1.703549779497579,-321.14434599576424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5267.0,60.0,316020.0,40.0,0.6250174035789169,68.0,131.6248944656464,-318.1679704063597,-475.3726265793518,0.0,0.0,0.0,1.705037763835884,-793.5405969857115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5268.0,60.0,316080.0,40.0,0.6726423482446858,68.0,130.15418387105345,-310.81341196085333,-503.3831390681719,0.0,0.0,0.0,1.7087145403223665,-814.1965510290252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5269.0,60.0,316140.0,40.0,1.1503469458834277,68.0,128.6451905086118,-303.2674135035362,-846.4719938856185,0.0,0.0,0.0,1.7124870237284706,-1149.7394073891546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5270.0,60.0,316200.0,40.0,0.10000751739155522,68.0,126.51431789303128,-292.6115936237907,-71.82062938469825,0.0,0.0,0.0,1.717814205267422,-364.43222300848896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5271.0,60.0,316260.0,40.0,0.3059672017562758,68.0,125.83889645470089,-289.23402467051636,-218.01560108388918,0.0,0.0,0.0,1.7195027588632477,-507.24962575440554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5272.0,60.0,316320.0,40.0,0.3434079979494084,68.0,124.89878399979425,-284.532819674524,-242.01397663438843,0.0,0.0,0.0,1.7218530400005143,-526.5467963089125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5273.0,60.0,316380.0,40.0,5.727134567159757,68.0,123.92290708206367,-279.65276791352034,-3989.757310979848,0.0,0.0,0.0,1.724292732294841,-4269.410078893368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5274.0,60.0,316440.0,40.0,38.2950070327075,68.0,116.010184456981,-240.0837451409894,-24162.535901218136,0.0,0.0,0.0,1.7440745388575476,-24402.619646359126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5275.0,60.0,316500.0,40.0,0.5101807049437337,68.0,70.78352386009541,-13.919522296770479,-130.3679795381195,4265.1775,18571.472821888652,22836.65032188865,1.8571411903497614,22692.362820053764,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.52454703147754
5276.0,60.0,316560.0,40.0,0.0,68.0,112.84047537911322,-224.23303273425475,-0.0,0.0,17520.045585007665,17520.045585007665,1.751998811552217,17295.81255227341,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.00075975012777
5277.0,60.0,316620.0,40.0,0.2360865577580071,68.0,144.89571597971536,-384.5311507655222,-205.56898138568212,0.0,0.0,0.0,1.6718607100507117,-590.1001321512043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5278.0,60.0,316680.0,40.0,0.5254402291988072,68.0,143.80205231647986,-379.062084750384,-452.74934743567536,0.0,0.0,0.0,1.6745948692088004,-831.8114321860594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5279.0,60.0,316740.0,40.0,0.0,68.0,142.26041236678284,-371.3528310374791,-0.0,0.0,0.0,0.0,1.6784489690830429,-371.3528310374791,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5280.0,60.0,316800.0,40.0,0.0,68.0,141.57216460099306,-367.9111216780038,-0.0,0.0,0.0,0.0,1.6801695884975174,-367.9111216780038,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5281.0,60.0,316860.0,40.0,0.0,68.0,140.8902955364792,-364.50131018579924,-0.0,0.0,0.0,0.0,1.681874261158802,-364.50131018579924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5282.0,60.0,316920.0,40.0,0.0,68.0,140.21474605524335,-361.12310093045926,-0.0,0.0,0.0,0.0,1.6835631348618916,-361.12310093045926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5283.0,60.0,316980.0,40.0,0.0,68.0,139.54545758719507,-357.7762010214892,-0.0,0.0,0.0,0.0,1.6852363560320123,-357.7762010214892,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5284.0,60.0,317040.0,40.0,0.0,68.0,138.88237210507324,-354.4603202829123,-0.0,0.0,0.0,0.0,1.686894069737317,-354.4603202829123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5285.0,60.0,317100.0,40.0,9.78000676662595,68.0,138.22543211941516,-351.17517122811154,-7974.283574168925,0.0,0.0,0.0,1.688536419701462,-8325.458745397036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5286.0,60.0,317160.0,40.0,0.9150199292276616,68.0,122.79542081537784,-274.014565757819,-628.87661151445,0.0,0.0,0.0,1.7271114479615555,-902.891177272269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5287.0,60.0,317220.0,40.0,10.205916577115513,68.0,121.12204502940939,-265.6465428004497,-6872.574822192158,0.0,0.0,0.0,1.7312948874264764,-7138.221364992607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5288.0,60.0,317280.0,40.0,0.0,68.0,107.89240330985223,-199.4892895670075,-0.0,0.0,0.0,0.0,1.7643689917253695,-199.4892895670075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5289.0,60.0,317340.0,40.0,0.0,68.0,107.52267929977829,-197.64041674947785,-0.0,0.0,0.0,0.0,1.7652933017505543,-197.64041674947785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5290.0,60.0,317400.0,40.0,9.217533183508703,68.0,107.15638190310148,-195.8086793415876,-5138.431509821823,0.0,0.0,0.0,1.7662090452422463,-5334.240189163411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5291.0,60.0,317460.0,40.0,0.3369538069750889,68.0,97.27015353607635,-146.37077864363775,-160.18700708615052,0.0,17909.30490793717,17909.30490793717,1.7909246161598091,17602.747122207384,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.48841513228615
5292.0,60.0,317520.0,40.0,0.0,68.0,129.89425214540978,-309.5135756265562,-0.0,0.0,0.0,0.0,1.7093643696364755,-309.5135756265562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5293.0,60.0,317580.0,40.0,0.0,68.0,129.32061432955834,-306.6449943715203,-0.0,0.0,0.0,0.0,1.7107984641761043,-306.6449943715203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5294.0,60.0,317640.0,40.0,0.7482233672992208,68.0,128.75229300647268,-303.8029992150104,-551.2383471186271,0.0,0.0,0.0,1.7122192674838184,-855.0413463336374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5295.0,60.0,317700.0,40.0,0.38195280049341146,68.0,127.16759983306147,-295.8784499495763,-276.37156557204924,0.0,0.0,0.0,1.7161810004173463,-572.2500155216255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5296.0,60.0,317760.0,40.0,0.0,68.0,126.1070187313755,-290.5748193595568,-0.0,0.0,0.0,0.0,1.7188324531715613,-290.5748193595568,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5297.0,60.0,317820.0,40.0,0.5542627147946522,68.0,125.56848111026659,-287.88176307498867,-393.6933326940644,0.0,0.0,0.0,1.7201787972243334,-681.5750957690531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5298.0,60.0,317880.0,40.0,1.9028374837972488,68.0,124.30528207777108,-281.56490430824635,-1331.6345542965616,0.0,0.0,0.0,1.7233367948055722,-1613.1994586048081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5299.0,60.0,317940.0,40.0,0.1747364381994806,68.0,121.31545453274828,-266.6137225443448,-117.94652365777092,0.0,0.0,0.0,1.7308113636681293,-384.5602462021157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5300.0,60.0,318000.0,40.0,1.5010402407117434,68.0,120.60272876862595,-263.0496064584696,-1004.316626124844,0.0,0.0,0.0,1.7325931780784352,-1267.3662325833136,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5301.0,60.0,318060.0,40.0,0.0,68.0,118.25385216096424,-251.30361757674,-0.0,0.0,0.0,0.0,1.7384653695975893,-251.30361757674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5302.0,60.0,318120.0,40.0,0.0,68.0,117.7880979270491,-248.9745279875547,-0.0,0.0,0.0,0.0,1.7396297551823774,-248.9745279875547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5303.0,60.0,318180.0,40.0,0.0,68.0,117.3266603175733,-246.6670244716888,-0.0,0.0,0.0,0.0,1.7407833492060667,-246.6670244716888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5304.0,60.0,318240.0,40.0,0.0,68.0,116.86949932592997,-244.38090696875673,-0.0,0.0,0.0,0.0,1.7419262516851752,-244.38090696875673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5305.0,60.0,318300.0,40.0,0.48055860195633343,68.0,116.41657531629463,-242.11597727253863,-304.83336358798283,0.0,0.0,0.0,1.7430585617092635,-546.9493408605215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5306.0,60.0,318360.0,40.0,0.0,68.0,115.40288528787673,-237.046834106619,-0.0,0.0,0.0,0.0,1.7455927867803083,-237.046834106619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5307.0,60.0,318420.0,40.0,1.0528928606396075,68.0,114.96355390185867,-234.8498768212808,-655.1834532092655,0.0,0.0,0.0,1.7466911152453533,-890.0333300305463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5308.0,60.0,318480.0,40.0,0.0,68.0,113.3140082415749,-226.60102078414448,-0.0,0.0,0.0,0.0,1.7508149793960628,-226.60102078414448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5309.0,60.0,318540.0,40.0,0.0,68.0,112.89403663170549,-224.5008756151401,-0.0,0.0,0.0,0.0,1.7518649084207363,-224.5008756151401,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5310.0,60.0,318600.0,40.0,2.6477755495700688,68.0,112.47795733152,-222.42019465558906,-1592.9996657275224,0.0,0.0,0.0,1.7529051066712,-1815.4198603831114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5311.0,60.0,318660.0,40.0,0.31110746295950753,68.0,109.11334406227854,-205.59482804292028,-178.48466497935604,0.0,0.0,0.0,1.7613166398443036,-384.0794930222763,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5312.0,60.0,318720.0,40.0,0.0,68.0,108.40150930335199,-202.0351675921725,-0.0,0.0,0.0,0.0,1.7630962267416201,-202.0351675921725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5313.0,60.0,318780.0,40.0,0.2634472129912474,68.0,108.0270668834092,-200.16269949948958,-148.76608248367663,0.0,0.0,0.0,1.7640323327914769,-348.92878198316623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5314.0,60.0,318840.0,40.0,0.0,68.0,107.38037878910077,-196.92881691029072,-0.0,0.0,0.0,0.0,1.7656490530272482,-196.92881691029072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5315.0,60.0,318900.0,40.0,1.2790500406213332,68.0,107.01540023789524,-195.10367463140457,-711.5259171366614,0.0,0.0,0.0,1.7665614994052619,-906.629591768066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5316.0,60.0,318960.0,40.0,1.34225321146196,68.0,105.33509585139036,-186.7010039345153,-727.9634198244421,0.0,0.0,0.0,1.770762260371524,-914.6644237589574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5317.0,60.0,319020.0,40.0,1.8885063935779547,68.0,103.63990008745671,-178.22386616977687,-997.6461269439343,0.0,0.0,0.0,1.7750002497813582,-1175.8699931137112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5318.0,60.0,319080.0,40.0,0.0,68.0,101.46059828071193,-167.325867224894,-0.0,0.0,0.0,0.0,1.78044850429822,-167.325867224894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5319.0,60.0,319140.0,40.0,0.5483629124891795,68.0,101.15048443573427,-165.77508598619616,-278.3534115942116,0.0,0.0,0.0,1.7812237889106644,-444.1284975804077,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5320.0,60.0,319200.0,40.0,1.3516186585957484,68.0,100.32735769309086,-161.65888953049188,-676.8572023276049,0.0,0.0,0.0,1.783281605767273,-838.5160918580968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5321.0,60.0,319260.0,40.0,1.5719762269952866,68.0,98.77329164440124,-153.88749682734198,-766.9279412338537,0.0,17871.726331963306,17871.726331963306,1.787166770888997,16950.91089390211,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8621055327218
5322.0,60.0,319320.0,40.0,2.276031706680773,68.0,130.1893078310463,-310.9890557738202,-1703.9699591736821,0.0,0.0,0.0,1.708626730422384,-2014.9590149475023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5323.0,60.0,319380.0,40.0,5.701699482208329,68.0,126.45487813430421,-292.31435419330575,-4091.8753795650555,0.0,0.0,0.0,1.7179628046642395,-4384.189733758361,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5324.0,60.0,319440.0,40.0,2.6453776515927667,68.0,118.32942832790921,-251.68155008020304,-1720.0505461285204,0.0,0.0,0.0,1.7382764291802268,-1971.7320962087235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5325.0,60.0,319500.0,40.0,0.6452139449985573,68.0,114.67511335699491,-233.4074769004171,-399.95230864127416,0.0,0.0,0.0,1.7474122166075128,-633.3597855416913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5326.0,60.0,319560.0,40.0,0.40295468448879473,68.0,113.50127429907704,-227.53747909880036,-245.8553423364446,0.0,0.0,0.0,1.7503468142523073,-473.39282143524497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5327.0,60.0,319620.0,40.0,0.0,68.0,112.62391044329739,-223.15005999742908,-0.0,0.0,0.0,0.0,1.7525402238917565,-223.15005999742908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5328.0,60.0,319680.0,40.0,0.0,68.0,112.21033468086141,-221.08189843820531,-0.0,0.0,0.0,0.0,1.7535741632978465,-221.08189843820531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5329.0,60.0,319740.0,40.0,0.0,68.0,111.80059195120035,-219.03290466336435,-0.0,0.0,0.0,0.0,1.7545985201219991,-219.03290466336435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5330.0,60.0,319800.0,40.0,0.8025410522804654,68.0,111.3946467296496,-217.00290102529624,-475.6215000586867,0.0,0.0,0.0,1.755613383175876,-692.624401083983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5331.0,60.0,319860.0,40.0,0.0,68.0,110.11096943750198,-210.58363696003536,-0.0,0.0,0.0,0.0,1.758822576406245,-210.58363696003536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5332.0,60.0,319920.0,40.0,0.0,68.0,109.72068368891965,-208.63194139263425,-0.0,0.0,0.0,0.0,1.759798290777701,-208.63194139263425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5333.0,60.0,319980.0,40.0,0.9421611190670385,68.0,109.3340151205538,-206.69833419925303,-542.2506746008012,0.0,0.0,0.0,1.7607649621986154,-748.9490088000542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5334.0,60.0,320040.0,40.0,0.841760472361258,68.0,107.94594846556959,-199.75705195251342,-474.7671544832699,0.0,0.0,0.0,1.764235128836076,-674.5242064357833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5335.0,60.0,320100.0,40.0,1.7167976236164277,68.0,106.69581721773832,-193.50554104307204,-950.4872028950638,0.0,0.0,0.0,1.7673604569556542,-1143.9927439381358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5336.0,60.0,320160.0,40.0,4.611537580901221,68.0,104.57559519628379,-182.902981415389,-2471.9674181488926,0.0,0.0,0.0,1.7726610120092905,-2654.870399564282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5337.0,60.0,320220.0,40.0,5.6552711010377985,68.0,99.65518401789924,-158.29756161329158,-2800.465268035815,0.0,17849.678950305744,17849.678950305744,1.784962039955252,14890.916120656639,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.49464917176243
5338.0,60.0,320280.0,40.0,0.061217295285370774,68.0,127.25330336432405,-296.3070261983463,-44.3388666579874,0.0,0.0,0.0,1.71596674158919,-340.6458928563337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5339.0,60.0,320340.0,40.0,0.9340790673886696,68.0,126.62196638480287,-293.14990967809507,-671.6457179529696,0.0,0.0,0.0,1.7175450840379929,-964.7956276310647,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5340.0,60.0,320400.0,40.0,0.0,68.0,124.8338598196645,-284.2081543875217,-0.0,0.0,0.0,0.0,1.7220153504508389,-284.2081543875217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5341.0,60.0,320460.0,40.0,0.0,68.0,124.30712187416407,-281.5741045480147,-0.0,0.0,0.0,0.0,1.72333219531459,-281.5741045480147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5342.0,60.0,320520.0,40.0,0.0,68.0,123.78526575200118,-278.9644671627244,-0.0,0.0,0.0,0.0,1.724636835619997,-278.9644671627244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5343.0,60.0,320580.0,40.0,0.7043064335923822,68.0,123.2682462082883,-276.37901597628087,-486.8213826127441,0.0,0.0,0.0,1.7259293844792793,-763.200398589025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5344.0,60.0,320640.0,40.0,0.4843200479676829,68.0,121.85376670180042,-269.3056514144955,-329.07863575924137,0.0,0.0,0.0,1.7294655832454988,-598.3842871737369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5345.0,60.0,320700.0,40.0,1.952143724219486,68.0,120.74474957762648,-263.7598075980497,-1308.4425330022063,0.0,0.0,0.0,1.7322381260559339,-1572.202340600256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5346.0,60.0,320760.0,40.0,0.9765265371539864,68.0,117.83090415125784,-249.1885883736919,-630.9060581139605,0.0,0.0,0.0,1.7395227396218553,-880.0946464876524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5347.0,60.0,320820.0,40.0,1.4673112722669999,68.0,116.19977837678502,-241.0318443586314,-928.1208613031985,0.0,0.0,0.0,1.7436005540580375,-1169.15270566183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5348.0,60.0,320880.0,40.0,1.2744756184553234,68.0,114.03292607276252,-230.19610143864227,-783.2222536419597,0.0,0.0,0.0,1.7490176848180936,-1013.4183550806019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5349.0,60.0,320940.0,40.0,0.4808706244945657,68.0,112.15470444524463,-220.80370922770732,-288.01922137113525,0.0,0.0,0.0,1.7537132388868883,-508.82293059884256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5350.0,60.0,321000.0,40.0,0.0,68.0,111.21167610158318,-216.08792279445137,-0.0,0.0,0.0,0.0,1.756070809746042,-216.08792279445137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5351.0,60.0,321060.0,40.0,0.0,68.0,110.81118897008093,-214.0852133381279,-0.0,0.0,0.0,0.0,1.7570720275747977,-214.0852133381279,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5352.0,60.0,321120.0,40.0,0.0,68.0,110.41441356552309,-212.10106505410215,-0.0,0.0,0.0,0.0,1.7580639660861923,-212.10106505410215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5353.0,60.0,321180.0,40.0,0.0,68.0,110.02131548751116,-210.13530591686336,-0.0,0.0,0.0,0.0,1.759046711281222,-210.13530591686336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5354.0,60.0,321240.0,40.0,0.0,68.0,109.63186065447061,-208.18776549523858,-0.0,0.0,0.0,0.0,1.7600203483638235,-208.18776549523858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5355.0,60.0,321300.0,40.0,0.0,68.0,109.24601530069599,-206.25827493761602,-0.0,0.0,0.0,0.0,1.76098496174826,-206.25827493761602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5356.0,60.0,321360.0,40.0,0.0,68.0,108.86374597342339,-204.34666695730579,-0.0,0.0,0.0,0.0,1.7619406350664415,-204.34666695730579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5357.0,60.0,321420.0,40.0,0.0,68.0,108.48501952993018,-202.45277581803614,-0.0,0.0,0.0,0.0,1.7628874511751746,-202.45277581803614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5358.0,60.0,321480.0,40.0,0.0,68.0,108.1098031346615,-200.57643731958433,-0.0,0.0,0.0,0.0,1.7638254921633463,-200.57643731958433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5359.0,60.0,321540.0,40.0,0.0,68.0,107.73806425638338,-198.71748878354003,-0.0,0.0,0.0,0.0,1.7647548393590415,-198.71748878354003,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5360.0,60.0,321600.0,40.0,0.0,68.0,107.36977066536232,-196.87576903920143,-0.0,0.0,0.0,0.0,1.765675573336594,-196.87576903920143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5361.0,60.0,321660.0,40.0,0.0,68.0,107.00489043057101,-195.05111840960186,-0.0,0.0,0.0,0.0,1.7665877739235725,-195.05111840960186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5362.0,60.0,321720.0,40.0,0.0,68.0,106.64339191691982,-193.24337869766543,-0.0,0.0,0.0,0.0,1.7674915202077004,-193.24337869766543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5363.0,60.0,321780.0,40.0,0.0,68.0,106.28524378251416,-191.45239317249175,-0.0,0.0,0.0,0.0,1.7683868905437146,-191.45239317249175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5364.0,60.0,321840.0,40.0,0.0,68.0,105.93041497593701,-189.6780065557671,-0.0,0.0,0.0,0.0,1.7692739625601575,-189.6780065557671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5365.0,60.0,321900.0,40.0,0.0,68.0,105.57887473355687,-187.92006500830192,-0.0,0.0,0.0,0.0,1.7701528131661077,-187.92006500830192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5366.0,60.0,321960.0,40.0,0.0,68.0,105.2305925768605,-186.1784161166929,-0.0,0.0,0.0,0.0,1.7710235185578487,-186.1784161166929,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5367.0,60.0,322020.0,40.0,0.0,68.0,104.88553830981046,-184.45290888010888,-0.0,0.0,0.0,0.0,1.7718861542254738,-184.45290888010888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5368.0,60.0,322080.0,40.0,0.0,68.0,104.5436820162271,-182.74339369719902,-0.0,0.0,0.0,0.0,1.7727407949594323,-182.74339369719902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5369.0,60.0,322140.0,40.0,0.0,68.0,104.20499405719482,-181.04972235312232,-0.0,0.0,0.0,0.0,1.773587514857013,-181.04972235312232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5370.0,60.0,322200.0,40.0,0.0,68.0,103.86944506849242,-179.37174800669737,-0.0,0.0,0.0,0.0,1.774426387328769,-179.37174800669737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5371.0,60.0,322260.0,40.0,0.0,68.0,103.53700595804719,-177.70932517767145,-0.0,0.0,0.0,0.0,1.775257485104882,-177.70932517767145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5372.0,60.0,322320.0,40.0,0.0,68.0,103.20764790341262,-176.06230973410717,-0.0,0.0,0.0,0.0,1.7760808802414685,-176.06230973410717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5373.0,60.0,322380.0,40.0,0.0,68.0,102.88134234926953,-174.43055887988632,-0.0,0.0,0.0,0.0,1.7768966441268261,-174.43055887988632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5374.0,60.0,322440.0,40.0,0.0,68.0,102.5580610049503,-172.81393114232952,-0.0,0.0,0.0,0.0,1.7777048474876243,-172.81393114232952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5375.0,60.0,322500.0,40.0,0.0,68.0,102.23777584198609,-171.21228635993046,-0.0,0.0,0.0,0.0,1.7785055603950348,-171.21228635993046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5376.0,60.0,322560.0,40.0,0.0,68.0,101.92045909167676,-169.625485670204,-0.0,0.0,0.0,0.0,1.779298852270808,-169.625485670204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5377.0,60.0,322620.0,40.0,0.0,68.0,101.60608324268333,-168.0533914976467,-0.0,0.0,0.0,0.0,1.7800847918932918,-168.0533914976467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5378.0,60.0,322680.0,40.0,0.0,68.0,101.29462103864272,-166.49586754180893,-0.0,0.0,0.0,0.0,1.780863447403393,-166.49586754180893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5379.0,60.0,322740.0,40.0,0.0,68.0,100.9860454758047,-164.95277876547814,-0.0,0.0,0.0,0.0,1.7816348863104883,-164.95277876547814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5380.0,60.0,322800.0,40.0,0.0,68.0,100.6803298006906,-163.42399138297043,-0.0,0.0,0.0,0.0,1.7823991754982735,-163.42399138297043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5381.0,60.0,322860.0,40.0,0.0,68.0,100.3774475077738,-161.9093728485319,-0.0,0.0,0.0,0.0,1.7831563812305655,-161.9093728485319,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5382.0,60.0,322920.0,40.0,0.0,68.0,100.0773723371817,-160.40879184484663,-0.0,0.0,0.0,0.0,1.7839065691570457,-160.40879184484663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5383.0,60.0,322980.0,40.0,0.0,68.0,99.78007827241903,-158.92211827165167,-0.0,0.0,17846.55658370072,17846.55658370072,1.7846498043189525,17687.63446542907,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4426097283453
5384.0,60.0,323040.0,40.0,0.0,68.0,132.56150306707585,-322.85165373950605,-0.0,0.0,0.0,0.0,1.7026962423323104,-322.85165373950605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5385.0,60.0,323100.0,40.0,0.0,68.0,131.96314508836602,-319.85945476988184,-0.0,0.0,0.0,0.0,1.704192137279085,-319.85945476988184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5386.0,60.0,323160.0,40.0,0.0,68.0,131.370332709645,-316.89498759153116,-0.0,0.0,0.0,0.0,1.7056741682258876,-316.89498759153116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5387.0,60.0,323220.0,40.0,0.0,68.0,130.78301453412303,-313.9579951853671,-0.0,0.0,0.0,0.0,1.7071424636646926,-313.9579951853671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5388.0,60.0,323280.0,40.0,0.0,68.0,130.20113964135734,-311.0482229143634,-0.0,0.0,0.0,0.0,1.7085971508966067,-311.0482229143634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5389.0,60.0,323340.0,40.0,0.0,68.0,129.6246575828374,-308.16541850147735,-0.0,0.0,0.0,0.0,1.7100383560429067,-308.16541850147735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5390.0,60.0,323400.0,40.0,0.0,68.0,129.053518377611,-305.309332007778,-0.0,0.0,0.0,0.0,1.7114662040559725,-305.309332007778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5391.0,60.0,323460.0,40.0,0.0,68.0,128.48767250795095,-302.4797158107756,-0.0,0.0,0.0,0.0,1.7128808187301225,-302.4797158107756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5392.0,60.0,323520.0,40.0,0.0,68.0,127.92707091506182,-299.6763245829534,-0.0,0.0,0.0,0.0,1.7142823227123456,-299.6763245829534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5393.0,60.0,323580.0,40.0,0.0,68.0,127.37166499482663,-296.8989152704975,-0.0,0.0,0.0,0.0,1.7156708375129335,-296.8989152704975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5394.0,60.0,323640.0,40.0,0.0,68.0,126.82140659359283,-294.14724707222433,-0.0,0.0,0.0,0.0,1.717046483516018,-294.14724707222433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5395.0,60.0,323700.0,40.0,0.0,68.0,126.27624800399737,-291.4210814187028,-0.0,0.0,0.0,0.0,1.7184093799900066,-291.4210814187028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
