Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
5396.0,60.0,323760.0,40.0,0.0,68.0,125.73614196083051,-288.7201819515705,-0.0,0.0,0.0,0.0,1.7197596450979238,-288.7201819515705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5397.0,60.0,323820.0,40.0,0.0,68.0,125.2010416369379,-286.04431450304185,-0.0,0.0,0.0,0.0,1.7210973959076552,-286.04431450304185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5398.0,60.0,323880.0,40.0,0.0,68.0,124.67090063916072,-283.3932470756052,-0.0,0.0,0.0,0.0,1.7224227484020982,-283.3932470756052,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5399.0,60.0,323940.0,40.0,0.0,68.0,124.14567300431332,-280.76674982190906,-0.0,0.0,0.0,0.0,1.7237358174892168,-280.76674982190906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5400.0,60.0,324000.0,40.0,0.0,68.0,123.62531319519829,-278.16459502483406,-0.0,0.0,0.0,0.0,1.7250367170120042,-278.16459502483406,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5401.0,60.0,324060.0,40.0,0.0,68.0,123.10977609665832,-275.5865570777502,-0.0,0.0,0.0,0.0,1.7263255597583542,-275.5865570777502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5402.0,60.0,324120.0,40.0,0.0,68.0,122.59901701166478,-273.0324124649564,-0.0,0.0,0.0,0.0,1.7276024574708382,-273.0324124649564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5403.0,60.0,324180.0,40.0,0.0,68.0,122.09299165744247,-270.5019397423021,-0.0,0.0,0.0,0.0,1.7288675208563937,-270.5019397423021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5404.0,60.0,324240.0,40.0,0.0,68.0,121.59165616163025,-267.99491951798785,-0.0,0.0,0.0,0.0,1.7301208595959243,-267.99491951798785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5405.0,60.0,324300.0,40.0,0.0,68.0,121.09496705847742,-265.51113443354393,-0.0,0.0,0.0,0.0,1.7313625823538064,-265.51113443354393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5406.0,60.0,324360.0,40.0,0.0,68.0,120.60288128507516,-263.05036914498567,-0.0,0.0,0.0,0.0,1.732592796787312,-263.05036914498567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5407.0,60.0,324420.0,40.0,0.0,68.0,120.11535617762299,-260.6124103041431,-0.0,0.0,0.0,0.0,1.7338116095559426,-260.6124103041431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5408.0,60.0,324480.0,40.0,0.0,68.0,119.63234946772984,-258.1970465401634,-0.0,0.0,0.0,0.0,1.7350191263306753,-258.1970465401634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5409.0,60.0,324540.0,40.0,0.0,68.0,119.1538192787494,-255.80406844118536,-0.0,0.0,0.0,0.0,1.7362154518031265,-255.80406844118536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5410.0,60.0,324600.0,40.0,0.0,68.0,118.67972412214935,-253.4332685361833,-0.0,0.0,0.0,0.0,1.7374006896946266,-253.4332685361833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5411.0,60.0,324660.0,40.0,0.0,68.0,118.2100228939144,-251.08444127697928,-0.0,0.0,0.0,0.0,1.738574942765214,-251.08444127697928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5412.0,60.0,324720.0,40.0,0.0,68.0,117.7446748709825,-248.75738302042217,-0.0,0.0,0.0,0.0,1.7397383128225439,-248.75738302042217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5413.0,60.0,324780.0,40.0,0.0,68.0,117.28363970771416,-246.45189201073174,-0.0,0.0,0.0,0.0,1.7408909007307147,-246.45189201073174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5414.0,60.0,324840.0,40.0,0.0,68.0,116.82687743239457,-244.1677683620066,-0.0,0.0,0.0,0.0,1.7420328064190136,-244.1677683620066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5415.0,60.0,324900.0,40.0,0.0,68.0,116.37434844376793,-241.9048140408938,-0.0,0.0,0.0,0.0,1.7431641288905801,-241.9048140408938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5416.0,60.0,324960.0,40.0,0.0,68.0,115.92601350760411,-239.66283284941963,-0.0,0.0,0.0,0.0,1.7442849662309898,-239.66283284941963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5417.0,60.0,325020.0,40.0,0.0,68.0,115.48183375329704,-237.44163040797932,-0.0,0.0,0.0,0.0,1.7453954156167575,-237.44163040797932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5418.0,60.0,325080.0,40.0,0.0,68.0,115.04177067049457,-235.24101413848396,-0.0,0.0,0.0,0.0,1.7464955733237635,-235.24101413848396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5419.0,60.0,325140.0,40.0,0.0,68.0,114.6057861057597,-233.0607932476644,-0.0,0.0,0.0,0.0,1.7475855347356006,-233.0607932476644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5420.0,60.0,325200.0,40.0,0.0,68.0,114.17384225926264,-230.90077871052924,-0.0,0.0,0.0,0.0,1.7486653943518435,-230.90077871052924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5421.0,60.0,325260.0,40.0,0.0,68.0,113.74590168150357,-228.7607832539765,-0.0,0.0,0.0,0.0,1.749735245796241,-228.7607832539765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5422.0,60.0,325320.0,40.0,0.0,68.0,113.32192727006579,-226.64062134055715,-0.0,0.0,0.0,0.0,1.7507951818248355,-226.64062134055715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5423.0,60.0,325380.0,40.0,0.0,68.0,112.9018822663989,-224.54010915238865,-0.0,0.0,0.0,0.0,1.7518452943340028,-224.54010915238865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5424.0,60.0,325440.0,40.0,0.0,68.0,112.4857302526319,-222.45906457521832,-0.0,0.0,0.0,0.0,1.7528856743684202,-222.45906457521832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5425.0,60.0,325500.0,40.0,0.0,68.0,112.0734351484157,-220.39730718263397,-0.0,0.0,0.0,0.0,1.7539164121289608,-220.39730718263397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5426.0,60.0,325560.0,40.0,0.0,68.0,111.66496120779499,-218.35465822042073,-0.0,0.0,0.0,0.0,1.7549375969805125,-218.35465822042073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5427.0,60.0,325620.0,40.0,0.0,68.0,111.26027301610908,-216.33094059106347,-0.0,0.0,0.0,0.0,1.7559493174597274,-216.33094059106347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5428.0,60.0,325680.0,40.0,0.0,68.0,110.85933548692144,-214.3259788383921,-0.0,0.0,0.0,0.0,1.7569516612826965,-214.3259788383921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5429.0,60.0,325740.0,40.0,0.0,68.0,110.46211385897767,-212.33959913236967,-0.0,0.0,0.0,0.0,1.7579447153525558,-212.33959913236967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5430.0,60.0,325800.0,40.0,0.0,68.0,110.06857369319178,-210.37162925402143,-0.0,0.0,0.0,0.0,1.7589285657670206,-210.37162925402143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5431.0,60.0,325860.0,40.0,0.0,68.0,109.67868086966023,-208.42189858050304,-0.0,0.0,0.0,0.0,1.7599032978258493,-208.42189858050304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5432.0,60.0,325920.0,40.0,0.0,68.0,109.29240158470381,-206.4902380703082,-0.0,0.0,0.0,0.0,1.7608689960382404,-206.4902380703082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5433.0,60.0,325980.0,40.0,0.0,68.0,108.90970234793686,-204.57648024861234,-0.0,0.0,0.0,0.0,1.761825744130158,-204.57648024861234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5434.0,60.0,326040.0,40.0,0.0,68.0,108.5305499793636,-202.68045919275264,-0.0,0.0,0.0,0.0,1.762773625051591,-202.68045919275264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5435.0,60.0,326100.0,40.0,0.0,68.0,108.15491160650149,-200.80201051784258,-0.0,0.0,0.0,0.0,1.7637127209837464,-200.80201051784258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5436.0,60.0,326160.0,40.0,0.0,68.0,107.78275466153113,-198.94097136251978,-0.0,0.0,0.0,0.0,1.7646431133461722,-198.94097136251978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5437.0,60.0,326220.0,40.0,0.0,68.0,107.41404687847269,-197.0971803748259,-0.0,0.0,0.0,0.0,1.7655648828038184,-197.0971803748259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5438.0,60.0,326280.0,40.0,0.0,68.0,107.04875629038841,-195.27047769821755,-0.0,0.0,0.0,0.0,1.766478109274029,-195.27047769821755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5439.0,60.0,326340.0,40.0,0.0,68.0,106.6868512266111,-193.4607049577066,-0.0,0.0,0.0,0.0,1.7673828719334723,-193.4607049577066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5440.0,60.0,326400.0,40.0,0.0,68.0,106.32830030999827,-191.66770524612926,-0.0,0.0,0.0,0.0,1.7682792492250043,-191.66770524612926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5441.0,60.0,326460.0,40.0,0.0,68.0,105.97307245421173,-189.8913231105419,-0.0,0.0,0.0,0.0,1.7691673188644708,-189.8913231105419,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5442.0,60.0,326520.0,40.0,0.0,68.0,105.62113686102244,-188.13140453874362,-0.0,0.0,0.0,0.0,1.770047157847444,-188.13140453874362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5443.0,60.0,326580.0,40.0,0.0,68.0,105.27246301764028,-186.38779694592338,-0.0,0.0,0.0,0.0,1.7709188424558993,-186.38779694592338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5444.0,60.0,326640.0,40.0,0.0,68.0,104.92702069406859,-184.66034916143073,-0.0,0.0,0.0,0.0,1.7717824482648286,-184.66034916143073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5445.0,60.0,326700.0,40.0,0.0,68.0,104.58477994048324,-182.94891141566933,-0.0,0.0,0.0,0.0,1.772638050148792,-182.94891141566933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5446.0,60.0,326760.0,40.0,0.0,68.0,104.24571108463601,-181.2533353271122,-0.0,0.0,0.0,0.0,1.77348572228841,-181.2533353271122,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5447.0,60.0,326820.0,40.0,0.0,68.0,103.90978472928195,-179.5734738894368,-0.0,0.0,0.0,0.0,1.774325538176795,-179.5734738894368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5448.0,60.0,326880.0,40.0,0.0,68.0,103.57697174963069,-177.90918145877964,-0.0,0.0,0.0,0.0,1.7751575706259233,-177.90918145877964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5449.0,60.0,326940.0,40.0,0.0,68.0,103.24724329082129,-176.26031374110906,-0.0,0.0,0.0,0.0,1.7759818917729469,-176.26031374110906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5450.0,60.0,327000.0,40.0,0.0,68.0,102.92057076542055,-174.62672777971474,-0.0,0.0,0.0,0.0,1.7767985730864486,-174.62672777971474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5451.0,60.0,327060.0,40.0,0.0,68.0,102.59692585094449,-173.0082819428138,-0.0,0.0,0.0,0.0,1.7776076853726388,-173.0082819428138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5452.0,60.0,327120.0,40.0,0.0,68.0,102.27628048740273,-171.40483591127068,-0.0,0.0,0.0,0.0,1.7784092987814932,-171.40483591127068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5453.0,60.0,327180.0,40.0,0.0,68.0,101.95860687486578,-169.8162506664321,-0.0,0.0,0.0,0.0,1.7792034828128356,-169.8162506664321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5454.0,60.0,327240.0,40.0,0.0,68.0,101.64387747105474,-168.24238847807388,-0.0,0.0,0.0,0.0,1.7799903063223632,-168.24238847807388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5455.0,60.0,327300.0,40.0,0.0,68.0,101.33206498895335,-166.68311289245958,-0.0,0.0,0.0,0.0,1.7807698375276166,-166.68311289245958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5456.0,60.0,327360.0,40.0,0.0,68.0,101.0231423944423,-165.1382887205104,-0.0,0.0,0.0,0.0,1.7815421440138943,-165.1382887205104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5457.0,60.0,327420.0,40.0,0.0,68.0,100.71708290395529,-163.60778202608378,-0.0,0.0,0.0,0.0,1.7823072927401118,-163.60778202608378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5458.0,60.0,327480.0,40.0,0.0,68.0,100.41385998215694,-162.09146011436167,-0.0,0.0,0.0,0.0,1.7830653500446076,-162.09146011436167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5459.0,60.0,327540.0,40.0,0.0,68.0,100.11344733964215,-160.5891915203454,-0.0,0.0,0.0,0.0,1.7838163816508947,-160.5891915203454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5460.0,60.0,327600.0,40.0,0.0,68.0,99.81581893065686,-159.10084599745807,-0.0,0.0,17845.66306431384,17845.66306431384,1.7845604526733578,17686.562218316383,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.427717738564
5461.0,60.0,327660.0,40.0,0.0,68.0,132.5952564732504,-323.0204438463825,-0.0,0.0,0.0,0.0,1.702611858816874,-323.0204438463825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5462.0,60.0,327720.0,40.0,0.0,68.0,131.99658566694313,-320.02668052490196,-0.0,0.0,0.0,0.0,1.7041085358326422,-320.02668052490196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5463.0,60.0,327780.0,40.0,0.0,68.0,131.40346335992035,-317.0606634931555,-0.0,0.0,0.0,0.0,1.705591341600199,-317.0606634931555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5464.0,60.0,327840.0,40.0,0.0,68.0,130.81583812852156,-314.12213559768423,-0.0,0.0,0.0,0.0,1.7070604046786961,-314.12213559768423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5465.0,60.0,327900.0,40.0,0.0,68.0,130.2336590256823,-311.210842068335,-0.0,0.0,0.0,0.0,1.7085158524357942,-311.210842068335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5466.0,60.0,327960.0,40.0,0.0,68.0,129.65687557651702,-308.32653049617227,-0.0,0.0,0.0,0.0,1.7099578110587075,-308.32653049617227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5467.0,60.0,328020.0,40.0,0.0,68.0,129.08543777394297,-305.4689508115942,-0.0,0.0,0.0,0.0,1.7113864055651427,-305.4689508115942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5468.0,60.0,328080.0,40.0,0.0,68.0,128.5192960743446,-302.6378552626518,-0.0,0.0,0.0,0.0,1.7128017598141385,-302.6378552626518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5469.0,60.0,328140.0,40.0,0.0,68.0,127.95840139327802,-299.8329983935684,-0.0,0.0,0.0,0.0,1.714203996516805,-299.8329983935684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5470.0,60.0,328200.0,40.0,0.0,68.0,127.40270510121556,-297.0541370234593,-0.0,0.0,0.0,0.0,1.7155932372469611,-297.0541370234593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5471.0,60.0,328260.0,40.0,0.0,68.0,126.85215901932942,-294.3010302252473,-0.0,0.0,0.0,0.0,1.7169696024516765,-294.3010302252473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5472.0,60.0,328320.0,40.0,0.0,68.0,126.30671541531468,-291.5734393047752,-0.0,0.0,0.0,0.0,1.7183332114617134,-291.5734393047752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5473.0,60.0,328380.0,40.0,0.0,68.0,125.76632699925088,-288.8711277801098,-0.0,0.0,0.0,0.0,1.7196841825018727,-288.8711277801098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5474.0,60.0,328440.0,40.0,0.0,68.0,125.23094691950195,-286.19386136104043,-0.0,0.0,0.0,0.0,1.7210226327012452,-286.19386136104043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5475.0,60.0,328500.0,40.0,0.0,68.0,124.70052875865424,-283.54140792876467,-0.0,0.0,0.0,0.0,1.7223486781033643,-283.54140792876467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5476.0,60.0,328560.0,40.0,0.0,68.0,124.17502652949211,-280.91353751576446,-0.0,0.0,0.0,0.0,1.7236624336762696,-280.91353751576446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5477.0,60.0,328620.0,40.0,0.0,68.0,123.65439467101082,-278.3100222858677,-0.0,0.0,0.0,0.0,1.7249640133224728,-278.3100222858677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5478.0,60.0,328680.0,40.0,0.0,68.0,123.13858804446642,-275.7306365144949,-0.0,0.0,0.0,0.0,1.726253529888834,-275.7306365144949,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5479.0,60.0,328740.0,40.0,0.0,68.0,122.6275619294622,-273.17515656908887,-0.0,0.0,0.0,0.0,1.7275310951763445,-273.17515656908887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5480.0,60.0,328800.0,40.0,0.0,68.0,122.12127202007149,-270.6433608897256,-0.0,0.0,0.0,0.0,1.7287968199498214,-270.6433608897256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5481.0,60.0,328860.0,40.0,0.0,68.0,121.61967442099625,-268.13502996990553,-0.0,0.0,0.0,0.0,1.7300508139475093,-268.13502996990553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5482.0,60.0,328920.0,40.0,0.0,68.0,121.12272564376143,-265.6499463375217,-0.0,0.0,0.0,0.0,1.7312931858905964,-265.6499463375217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5483.0,60.0,328980.0,40.0,0.0,68.0,120.63038260294448,-263.1878945360055,-0.0,0.0,0.0,0.0,1.7325240434926388,-263.1878945360055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5484.0,60.0,329040.0,40.0,0.0,68.0,120.14260261243986,-260.7486611056462,-0.0,0.0,0.0,0.0,1.7337434934689004,-260.7486611056462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5485.0,60.0,329100.0,40.0,0.0,68.0,119.65934338175816,-258.33203456508426,-0.0,0.0,0.0,0.0,1.7349516415456046,-258.33203456508426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5486.0,60.0,329160.0,40.0,0.0,68.0,119.18056301235954,-255.9378053929759,-0.0,0.0,0.0,0.0,1.7361485924691011,-255.9378053929759,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5487.0,60.0,329220.0,40.0,0.0,68.0,118.70621999402107,-253.5657660098274,-0.0,0.0,0.0,0.0,1.7373344500149472,-253.5657660098274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5488.0,60.0,329280.0,40.0,0.0,68.0,118.23627320123782,-251.21571075999816,-0.0,0.0,0.0,0.0,1.7385093169969055,-251.21571075999816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5489.0,60.0,329340.0,40.0,0.0,68.0,117.77068188965734,-248.8874358938704,-0.0,0.0,0.0,0.0,1.7396732952758567,-248.8874358938704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5490.0,60.0,329400.0,40.0,0.0,68.0,117.30940569254706,-246.58073955018395,-0.0,0.0,0.0,0.0,1.7408264857686324,-246.58073955018395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5491.0,60.0,329460.0,40.0,0.0,68.0,116.85240461729451,-244.295421738535,-0.0,0.0,0.0,0.0,1.7419689884567637,-244.295421738535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5492.0,60.0,329520.0,40.0,0.0,68.0,116.39963904193998,-242.03128432203678,-0.0,0.0,0.0,0.0,1.74310090239515,-242.03128432203678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5493.0,60.0,329580.0,40.0,0.0,68.0,115.95106971174127,-239.7881310001413,-0.0,0.0,0.0,0.0,1.7442223257206468,-239.7881310001413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5494.0,60.0,329640.0,40.0,0.0,68.0,115.50665773577036,-237.56576729162012,-0.0,0.0,0.0,0.0,1.7453333556605741,-237.56576729162012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5495.0,60.0,329700.0,40.0,0.0,68.0,115.06636458354153,-235.36400051770264,-0.0,0.0,0.0,0.0,1.7464340885411462,-235.36400051770264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5496.0,60.0,329760.0,40.0,0.0,68.0,114.63015208167074,-233.18263978537098,-0.0,0.0,0.0,0.0,1.7475246197958232,-233.18263978537098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5497.0,60.0,329820.0,40.0,0.0,68.0,114.1979824105661,-231.02149597080964,-0.0,0.0,0.0,0.0,1.7486050439735847,-231.02149597080964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5498.0,60.0,329880.0,40.0,0.0,68.0,113.76981810114879,-228.88038170300834,-0.0,0.0,0.0,0.0,1.749675454747128,-228.88038170300834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5499.0,60.0,329940.0,40.0,0.0,68.0,113.34562203160459,-226.75911134751715,-0.0,0.0,0.0,0.0,1.7507359449209885,-226.75911134751715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5500.0,60.0,330000.0,40.0,0.0,68.0,112.92535742416538,-224.65750099035176,-0.0,0.0,0.0,0.0,1.7517866064395866,-224.65750099035176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5501.0,60.0,330060.0,40.0,0.0,68.0,112.50898784192051,-222.57536842204829,-0.0,0.0,0.0,0.0,1.7528275303951988,-222.57536842204829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5502.0,60.0,330120.0,40.0,0.0,68.0,112.09647718565773,-220.51253312186574,-0.0,0.0,0.0,0.0,1.7538588070358556,-220.51253312186574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5503.0,60.0,330180.0,40.0,0.0,68.0,111.68778969073338,-218.4688162421348,-0.0,0.0,0.0,0.0,1.7548805257731666,-218.4688162421348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5504.0,60.0,330240.0,40.0,0.0,68.0,111.28288992397164,-216.44404059275197,-0.0,0.0,0.0,0.0,1.755892775190071,-216.44404059275197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5505.0,60.0,330300.0,40.0,0.0,68.0,110.8817427805924,-214.4380306258169,-0.0,0.0,0.0,0.0,1.756895643048519,-214.4380306258169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5506.0,60.0,330360.0,40.0,0.0,68.0,110.48431348116777,-212.45061242041257,-0.0,0.0,0.0,0.0,1.7578892162970805,-212.45061242041257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5507.0,60.0,330420.0,40.0,0.0,68.0,110.09056756860662,-210.4816136675262,-0.0,0.0,0.0,0.0,1.7588735810784835,-210.4816136675262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5508.0,60.0,330480.0,40.0,0.0,68.0,109.7004709051672,-208.5308636551104,-0.0,0.0,0.0,0.0,1.759848822737082,-208.5308636551104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5509.0,60.0,330540.0,40.0,0.0,68.0,109.31398966949739,-206.5981932532821,-0.0,0.0,0.0,0.0,1.7608150258262565,-206.5981932532821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5510.0,60.0,330600.0,40.0,0.0,68.0,108.93109035370242,-204.68343489965926,-0.0,0.0,0.0,0.0,1.761772274115744,-204.68343489965926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5511.0,60.0,330660.0,40.0,0.0,68.0,108.55173976043966,-202.78642258483285,-0.0,0.0,0.0,0.0,1.7627206505989008,-202.78642258483285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5512.0,60.0,330720.0,40.0,0.0,68.0,108.17590500004052,-200.90699183797446,-0.0,0.0,0.0,0.0,1.7636602374998986,-200.90699183797446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5513.0,60.0,330780.0,40.0,0.0,68.0,107.8035534876588,-199.04497971257604,-0.0,0.0,0.0,0.0,1.764591116280853,-199.04497971257604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5514.0,60.0,330840.0,40.0,0.0,68.0,107.43465294044572,-197.20022477232294,-0.0,0.0,0.0,0.0,1.7655133676488857,-197.20022477232294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5515.0,60.0,330900.0,40.0,0.0,68.0,107.06917137475087,-195.37256707709713,-0.0,0.0,0.0,0.0,1.7664270715631227,-195.37256707709713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5516.0,60.0,330960.0,40.0,0.0,68.0,106.70707710334929,-193.56184816911036,-0.0,0.0,0.0,0.0,1.7673323072416267,-193.56184816911036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5517.0,60.0,331020.0,40.0,0.0,68.0,106.34833873269422,-191.76791105916612,-0.0,0.0,0.0,0.0,1.7682291531682646,-191.76791105916612,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5518.0,60.0,331080.0,40.0,0.0,68.0,105.99292516019523,-189.9906002130486,-0.0,0.0,0.0,0.0,1.769117687099512,-189.9906002130486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5519.0,60.0,331140.0,40.0,0.0,68.0,105.64080557152164,-188.22976153803768,-0.0,0.0,0.0,0.0,1.7699979860711959,-188.22976153803768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5520.0,60.0,331200.0,40.0,0.0,68.0,105.29194943793092,-186.48524236954933,-0.0,0.0,0.0,0.0,1.7708701264051727,-186.48524236954933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5521.0,60.0,331260.0,40.0,0.0,68.0,104.9463265136219,-184.75689145789966,-0.0,0.0,0.0,0.0,1.7717341837159453,-184.75689145789966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5522.0,60.0,331320.0,40.0,0.0,68.0,104.60390683311236,-183.04455895519135,-0.0,0.0,0.0,0.0,1.7725902329172192,-183.04455895519135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5523.0,60.0,331380.0,40.0,0.0,68.0,104.26466070864112,-181.34809640232191,-0.0,0.0,0.0,0.0,1.7734383482283973,-181.34809640232191,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5524.0,60.0,331440.0,40.0,0.0,68.0,103.92855872759407,-179.6673567161125,-0.0,0.0,0.0,0.0,1.7742786031810147,-179.6673567161125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5525.0,60.0,331500.0,40.0,0.0492891602894104,68.0,103.59557174995409,-178.00219417655555,-26.01997457172923,0.0,0.0,0.0,1.7751110706251148,-204.02216874828477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5526.0,60.0,331560.0,40.0,0.05201911894960083,68.0,103.21744671608725,-176.11131049658016,-27.29785456755925,0.0,0.0,0.0,1.7760563832097818,-203.40916506413942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5527.0,60.0,331620.0,40.0,0.04735433429316148,68.0,102.84045779424319,-174.22610815343805,-24.701745798858667,0.0,0.0,0.0,1.776998855514392,-198.92785395229672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5528.0,60.0,331680.0,40.0,0.0,68.0,102.47177432237218,-172.38243873830203,-0.0,0.0,0.0,0.0,1.7779205641940696,-172.38243873830203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5529.0,60.0,331740.0,40.0,0.5914239311599498,68.0,102.15228886701273,-170.7847930406584,-305.12977785929155,0.0,0.0,0.0,1.7787192778324683,-475.9145708999499,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5530.0,60.0,331800.0,40.0,0.08417566555717995,68.0,101.27025132009649,-166.37400228836773,-42.81192864636035,0.0,0.0,0.0,1.7809243716997587,-209.18593093472808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5531.0,60.0,331860.0,40.0,0.6628017108233144,68.0,100.88255601372639,-164.43526070302096,-334.96934960160394,0.0,0.0,0.0,1.781893609965684,-499.4046103046249,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5532.0,60.0,331920.0,40.0,1.3770060336789456,68.0,99.95698313925276,-159.80676354938777,-685.3370135905386,0.0,17842.13394752269,17842.13394752269,1.7842075421518682,16996.990170382764,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.36889912537816
5533.0,60.0,331980.0,40.0,1.377820918228335,68.0,131.45840047659976,-317.335386635106,-1046.0319454214755,0.0,0.0,0.0,1.7054539988085007,-1363.3673320565815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5534.0,60.0,332040.0,40.0,0.018589768477349233,68.0,128.9315999736462,-304.6996566366761,-13.723303211377033,0.0,0.0,0.0,1.7117710000658846,-318.4229598480531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5535.0,60.0,332100.0,40.0,0.0,68.0,128.34144992664287,-301.7485029370554,-0.0,0.0,0.0,0.0,1.7132463751833928,-301.7485029370554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5536.0,60.0,332160.0,40.0,1.3448915671751462,68.0,127.78220352909518,-298.9518886124393,-979.9915276966402,0.0,0.0,0.0,1.714644491177262,-1278.9434163090796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5537.0,60.0,332220.0,40.0,2.465659348952582,68.0,125.41187031691229,-287.09860203898614,-1748.154769011952,0.0,0.0,0.0,1.7205703242077193,-2035.2533710509383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5538.0,60.0,332280.0,40.0,0.4153420746763488,68.0,121.63982802083358,-268.23581174739184,-281.47289591297584,0.0,0.0,0.0,1.7300004299479161,-549.7087076603677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5539.0,60.0,332340.0,40.0,2.467288163853996,68.0,120.62102391255345,-263.1410946858465,-1651.1888873546006,0.0,0.0,0.0,1.7325474402186165,-1914.3299820404472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5540.0,60.0,332400.0,40.0,0.0,68.0,117.07309530395004,-245.39902605018833,-0.0,0.0,0.0,0.0,1.741417261740125,-245.39902605018833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5541.0,60.0,332460.0,40.0,0.054568734307877266,68.0,116.61828436058339,-243.12466039528414,-34.706025052815676,0.0,0.0,0.0,1.7425542890985415,-277.8306854480998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5542.0,60.0,332520.0,40.0,0.23275927154756176,68.0,116.10336611425339,-240.54971713233732,-147.04133192985364,0.0,0.0,0.0,1.7438415847143665,-387.59104906219096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5543.0,60.0,332580.0,40.0,0.19860186848610173,68.0,115.38502320351832,-236.95751147315497,-124.27877825783759,0.0,0.0,0.0,1.7456374419912042,-361.23628973099255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5544.0,60.0,332640.0,40.0,0.0,68.0,114.71552495670286,-233.60956252693074,-0.0,0.0,0.0,0.0,1.7473111876082428,-233.60956252693074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5545.0,60.0,332700.0,40.0,0.0,68.0,114.28256404718967,-231.44446197938512,-0.0,0.0,0.0,0.0,1.748393589882026,-231.44446197938512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5546.0,60.0,332760.0,40.0,0.0,68.0,113.85361583258549,-229.29942764972137,-0.0,0.0,0.0,0.0,1.7494659604185363,-229.29942764972137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5547.0,60.0,332820.0,40.0,0.0,68.0,113.4286431231116,-227.1742735636206,-0.0,0.0,0.0,0.0,1.750528392192221,-227.1742735636206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5548.0,60.0,332880.0,40.0,0.0,68.0,113.00760907366524,-225.06881547037926,-0.0,0.0,0.0,0.0,1.7515809773158368,-225.06881547037926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5549.0,60.0,332940.0,40.0,0.39136786589016054,68.0,112.5904771806252,-222.98287082693517,-235.82692470939364,0.0,0.0,0.0,1.752623807048437,-458.8097955363288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5550.0,60.0,333000.0,40.0,0.0,68.0,111.74014081502341,-218.73060765418725,-0.0,0.0,0.0,0.0,1.7547496479624414,-218.73060765418725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5551.0,60.0,333060.0,40.0,1.1706742123420217,68.0,111.33475585644571,-216.70340571401627,-693.2115709519003,0.0,0.0,0.0,1.7557631103588858,-909.9149766659166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5552.0,60.0,333120.0,40.0,0.0,68.0,109.6483624930253,-208.2702859697323,-0.0,0.0,0.0,0.0,1.7599790937674369,-208.2702859697323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5553.0,60.0,333180.0,40.0,0.039870755201885155,68.0,109.26236419970786,-206.34003060983633,-22.92346930845833,0.0,0.0,0.0,1.7609440895007302,-229.26349991829466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5554.0,60.0,333240.0,40.0,1.4146825166211403,68.0,108.83745807699141,-204.21520950304577,-808.3740872319373,0.0,0.0,0.0,1.7620063548075215,-1012.5892967349831,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5555.0,60.0,333300.0,40.0,1.1199662559911512,68.0,106.96077298698285,-194.8305010301335,-622.5209456544297,0.0,0.0,0.0,1.766698067532543,-817.3514466845633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5556.0,60.0,333360.0,40.0,0.0,68.0,105.44593249021301,-187.25526290369766,-0.0,0.0,0.0,0.0,1.7704851687744676,-187.25526290369766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5557.0,60.0,333420.0,40.0,2.4495028791747617,68.0,105.09888244628095,-185.5197754182619,-1323.6710167722676,0.0,0.0,0.0,1.7713527938842977,-1509.1907921905295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5558.0,60.0,333480.0,40.0,3.0146014592420887,68.0,102.30181964222541,-171.53254914559616,-1559.0470022400898,0.0,0.0,0.0,1.7783454508944365,-1730.579551385686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5559.0,60.0,333540.0,40.0,0.0,68.0,99.09444538730158,-155.49348510323887,-0.0,0.0,17863.69746205439,17863.69746205439,1.7863638865317462,17708.203976951154,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.7282910342399
5560.0,60.0,333600.0,40.0,2.146520406775031,68.0,131.91399274132843,-319.61365943098184,-1637.7410174935958,0.0,0.0,0.0,1.704315018146679,-1957.3546769245777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5561.0,60.0,333660.0,40.0,0.0,68.0,128.2863241990208,-301.47283661144513,-0.0,0.0,0.0,0.0,1.713384189502448,-301.47283661144513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5562.0,60.0,333720.0,40.0,0.0,68.0,127.72758870839735,-298.6787771707391,-0.0,0.0,0.0,0.0,1.7147810282290066,-298.6787771707391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5563.0,60.0,333780.0,40.0,3.9342072610041354,68.0,127.17403159533514,-295.9106131581118,-2846.904765500132,0.0,0.0,0.0,1.716164921011662,-3142.8153786582434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5564.0,60.0,333840.0,40.0,0.0,68.0,121.34928628072889,-266.782904413811,-0.0,0.0,0.0,0.0,1.7307267842981777,-266.782904413811,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5565.0,60.0,333900.0,40.0,0.0,68.0,120.85484346902138,-264.3103523223033,-0.0,0.0,0.0,0.0,1.7319628913274465,-264.3103523223033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5566.0,60.0,333960.0,40.0,0.409935592408387,68.0,120.36498316836683,-261.8607159189603,-273.4708607890666,0.0,0.0,0.0,1.733187542079083,-535.3315767080269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5567.0,60.0,334020.0,40.0,0.0,68.0,119.37282495431288,-256.8992465453963,-0.0,0.0,0.0,0.0,1.735667937614218,-256.8992465453963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5568.0,60.0,334080.0,40.0,0.0,68.0,118.89670004643489,-254.51829649633572,-0.0,0.0,0.0,0.0,1.736858249883913,-254.51829649633572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5569.0,60.0,334140.0,40.0,0.0,68.0,118.42498787871871,-252.15941316491774,-0.0,0.0,0.0,0.0,1.7380375303032032,-252.15941316491774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5570.0,60.0,334200.0,40.0,0.0,68.0,117.957647553754,-249.82239203613057,-0.0,0.0,0.0,0.0,1.739205881115615,-249.82239203613057,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5571.0,60.0,334260.0,40.0,0.0,68.0,117.49463855316885,-247.50703049041368,-0.0,0.0,0.0,0.0,1.7403634036170779,-247.50703049041368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5572.0,60.0,334320.0,40.0,0.09205590449293063,68.0,117.03592073411687,-245.21312778609084,-58.86721628812784,0.0,0.0,0.0,1.7415101981647079,-304.08034407421866,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5573.0,60.0,334380.0,40.0,0.03902123328816004,68.0,116.472352612541,-242.39490188672474,-24.770456751633084,0.0,0.0,0.0,1.7429191184686474,-267.1653586383578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5574.0,60.0,334440.0,40.0,0.0,68.0,115.97720097827025,-239.918805197804,-0.0,0.0,0.0,0.0,1.7441569975543243,-239.918805197804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5575.0,60.0,334500.0,40.0,13.92107447430701,68.0,115.53254681692448,-237.695230396835,-8728.416420234938,0.0,0.0,0.0,1.7452686329576887,-8966.111650631774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5576.0,60.0,334560.0,40.0,1.5785315628902565,68.0,98.91517973201782,-154.59703426926546,-771.9853330342128,0.0,17868.179118137272,17868.179118137272,1.7868120506699554,16941.596750833793,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8029853022879
5577.0,60.0,334620.0,40.0,0.33548434303356733,68.0,130.3139335266162,-311.6122694538266,-251.51019083341998,0.0,0.0,0.0,1.7083151661834595,-563.1224602872467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5578.0,60.0,334680.0,40.0,1.1182477465374625,68.0,129.27026900391428,-306.3932333239909,-828.654412707479,0.0,0.0,0.0,1.7109243274902144,-1135.0476460314699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5579.0,60.0,334740.0,40.0,6.106782026820235,68.0,127.16662540366588,-295.8735771364156,-4418.666495590024,0.0,0.0,0.0,1.7161834364908353,-4714.54007272644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5580.0,60.0,334800.0,40.0,0.5234163765884389,68.0,118.42891991017277,-252.1790760103781,-340.7627489433034,0.0,0.0,0.0,1.738027700224568,-592.9418249536815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5581.0,60.0,334860.0,40.0,0.0,68.0,117.32998958795717,-246.68367309971194,-0.0,0.0,0.0,0.0,1.7407750260301071,-246.68367309971194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5582.0,60.0,334920.0,40.0,1.116544504241608,68.0,116.87279774053442,-244.39740129678782,-712.4875793127928,0.0,0.0,0.0,1.7419180056486638,-956.8849806095807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5583.0,60.0,334980.0,40.0,22.386634294873517,68.0,115.09935239427858,-235.52896212398122,-13955.762466742814,0.0,0.0,0.0,1.7463516190143036,-14191.291428866794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5584.0,60.0,335040.0,40.0,0.0,68.0,88.79788434756375,-104.00364051186685,-0.0,4265.1775,18121.112332423505,22386.289832423507,1.8121052891310907,22282.286191911637,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.0185388737251
5585.0,60.0,335100.0,40.0,1.3331244052745983,68.0,130.09481924752703,-310.51654825773886,-997.0089791344856,0.0,0.0,0.0,1.7088629518811824,-1307.5255273922244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5586.0,60.0,335160.0,40.0,2.0836750599461378,68.0,127.67151330307877,-298.3983618073853,-1516.4114982669462,0.0,0.0,0.0,1.7149212167423031,-1814.8098600743315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5587.0,60.0,335220.0,40.0,0.19951408116668265,68.0,124.30803057954628,-281.5786486961753,-139.62753437797554,0.0,0.0,0.0,1.7233299235511343,-421.2061830741509,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5588.0,60.0,335280.0,40.0,0.0,68.0,123.5273869699965,-277.6748969501468,-0.0,0.0,0.0,0.0,1.7252815325750088,-277.6748969501468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5589.0,60.0,335340.0,40.0,0.7767815402250648,68.0,123.01275745469718,-275.1013975397485,-535.2692670139348,0.0,0.0,0.0,1.7265681063632572,-810.3706645536834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5590.0,60.0,335400.0,40.0,0.05413018519909589,68.0,121.51085480921992,-267.5908575149245,-36.62549752075413,0.0,0.0,0.0,1.7303228629769503,-304.21635503567865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5591.0,60.0,335460.0,40.0,0.0,68.0,120.9470346113637,-264.77137106182107,-0.0,0.0,0.0,0.0,1.7317324134715908,-264.77137106182107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5592.0,60.0,335520.0,40.0,0.0,68.0,120.4563198803913,-262.3174619227451,-0.0,0.0,0.0,0.0,1.7329592002990217,-262.3174619227451,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5593.0,60.0,335580.0,40.0,0.0,68.0,119.97015310850595,-259.88629568838235,-0.0,0.0,0.0,0.0,1.7341746172287351,-259.88629568838235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5594.0,60.0,335640.0,40.0,0.0,68.0,119.48849214508418,-257.47766157679854,-0.0,0.0,0.0,0.0,1.7353787696372895,-257.47766157679854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5595.0,60.0,335700.0,40.0,0.0,68.0,119.01129523015578,-255.09135075959279,-0.0,0.0,0.0,0.0,1.7365717619246106,-255.09135075959279,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5596.0,60.0,335760.0,40.0,0.0,68.0,118.53852099078323,-252.7271563437923,-0.0,0.0,0.0,0.0,1.7377536975230419,-252.7271563437923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5597.0,60.0,335820.0,40.0,0.0,68.0,118.07012843747462,-250.38487335391454,-0.0,0.0,0.0,0.0,1.7389246789063135,-250.38487335391454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5598.0,60.0,335880.0,40.0,0.0,68.0,117.60607696062995,-248.06429871419607,-0.0,0.0,0.0,0.0,1.7400848075984252,-248.06429871419607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5599.0,60.0,335940.0,40.0,0.0,68.0,117.14632632702019,-245.76523123098576,-0.0,0.0,0.0,0.0,1.7412341841824495,-245.76523123098576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5600.0,60.0,336000.0,40.0,0.0,68.0,116.69083667629913,-243.48747157530144,-0.0,0.0,0.0,0.0,1.7423729083092523,-243.48747157530144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5601.0,60.0,336060.0,40.0,0.5505451618620754,68.0,116.23956851754745,-241.23082226554803,-348.419098259769,0.0,0.0,0.0,1.7435010787061314,-589.649920525317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5602.0,60.0,336120.0,40.0,1.4732482882696931,68.0,115.14673925523677,-235.7659288254841,-918.9981941275018,0.0,0.0,0.0,1.746233151861908,-1154.7641229529859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5603.0,60.0,336180.0,40.0,0.5037083842194864,68.0,113.00655406958408,-225.06353972870474,-305.2597906870456,0.0,0.0,0.0,1.7515836148260397,-530.3233304157503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5604.0,60.0,336240.0,40.0,0.0,68.0,112.02367790223367,-220.14848693446376,-0.0,0.0,0.0,0.0,1.7540408052444159,-220.14848693446376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5605.0,60.0,336300.0,40.0,0.0,68.0,111.61566511328753,-218.1081440458964,-0.0,0.0,0.0,0.0,1.755060837216781,-218.1081440458964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5606.0,60.0,336360.0,40.0,0.0,68.0,111.21143379930841,-216.08671111742407,-0.0,0.0,0.0,0.0,1.756071415501729,-216.08671111742407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5607.0,60.0,336420.0,40.0,0.0,68.0,110.81094891347104,-214.08401289096022,-0.0,0.0,0.0,0.0,1.7570726277163224,-214.08401289096022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5608.0,60.0,336480.0,40.0,0.30372483794940847,68.0,110.41417573376518,-212.09987573271545,-177.52886687496897,0.0,0.0,0.0,1.7580645606655871,-389.62874260768444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5609.0,60.0,336540.0,40.0,15.627929361384052,68.0,109.69205625823017,-208.48878466763034,-9040.933822416882,0.0,0.0,0.0,1.7598698593544246,-9249.422607084512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5610.0,60.0,336600.0,40.0,0.6401691035317879,68.0,92.5496140520228,-122.7648539583662,-279.2497628334012,4265.1775,18027.31878214918,22292.49628214918,1.802725964869943,21890.481665357413,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.4553130358197
5611.0,60.0,336660.0,40.0,2.675335632052515,68.0,133.12039698143585,-325.6465054072035,-2068.0053827564675,0.0,0.0,0.0,1.7012990075464103,-2393.651888163671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5612.0,60.0,336720.0,40.0,0.7624895720977203,68.0,128.68411583203783,-303.46206673252607,-561.3171627852884,0.0,0.0,0.0,1.7123897104199055,-864.7792295178144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5613.0,60.0,336780.0,40.0,0.0,68.0,127.08137492669927,-295.4472664688626,-0.0,0.0,0.0,0.0,1.7163965626832518,-295.4472664688626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5614.0,60.0,336840.0,40.0,0.0,68.0,126.53380694266693,-292.7090521959393,-0.0,0.0,0.0,0.0,1.7177654826433326,-292.7090521959393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5615.0,60.0,336900.0,40.0,0.0,68.0,125.99131383540428,-289.99621577637726,-0.0,0.0,0.0,0.0,1.7191217154114893,-289.99621577637726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5616.0,60.0,336960.0,40.0,0.0,68.0,125.45384857079871,-287.3085220074579,-0.0,0.0,0.0,0.0,1.7204653785730033,-287.3085220074579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5617.0,60.0,337020.0,40.0,0.0,68.0,124.92136455065119,-284.6457378663285,-0.0,0.0,0.0,0.0,1.7217965886233721,-284.6457378663285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5618.0,60.0,337080.0,40.0,0.48927042389535425,68.0,124.39381560863622,-282.0076324897992,-342.7584408176952,0.0,0.0,0.0,1.7231154609784094,-624.7660733074945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5619.0,60.0,337140.0,40.0,0.0,68.0,123.23590373034561,-276.2172814751653,-0.0,0.0,0.0,0.0,1.726010240674136,-276.2172814751653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5620.0,60.0,337200.0,40.0,0.0,68.0,122.72397569059781,-273.65729128942735,-0.0,0.0,0.0,0.0,1.7272900607735056,-273.65729128942735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5621.0,60.0,337260.0,40.0,0.0,68.0,122.21679221552952,-271.12102717077715,-0.0,0.0,0.0,0.0,1.7285580194611763,-271.12102717077715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5622.0,60.0,337320.0,40.0,0.004777647120727132,68.0,121.71430933237066,-268.6082692253017,-3.24071437802282,0.0,0.0,0.0,1.7298142266690735,-271.8489836033245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5623.0,60.0,337380.0,40.0,0.7268779722525727,68.0,121.21047728920433,-266.0887645574162,-490.006840825705,0.0,0.0,0.0,1.731073806776989,-756.0956053831212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5624.0,60.0,337440.0,40.0,0.17247976143214389,68.0,119.80916547026767,-259.0812474356667,-114.26664723082872,0.0,0.0,0.0,1.7345770863243308,-373.3478946664954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5625.0,60.0,337500.0,40.0,0.00996306094325286,68.0,119.11722014794803,-255.6210477656541,-6.543232897053551,0.0,0.0,0.0,1.73630694963013,-262.16428066270765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5626.0,60.0,337560.0,40.0,0.9520828632644031,68.0,118.63133727496198,-253.19130121987942,-621.4396828527744,0.0,0.0,0.0,1.737521656812595,-874.6309840726537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5627.0,60.0,337620.0,40.0,0.0,68.0,117.0103375938857,-245.0851945946516,-0.0,0.0,0.0,0.0,1.7415741560152858,-245.0851945946516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5628.0,60.0,337680.0,40.0,0.0,68.0,116.55610829088921,-242.81373753924512,-0.0,0.0,0.0,0.0,1.742709729272777,-242.81373753924512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5629.0,60.0,337740.0,40.0,2.079284797871501,68.0,116.10608879892098,-240.563332417078,-1313.5964137260028,0.0,0.0,0.0,1.7438347780026975,-1554.1597461430808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5630.0,60.0,337800.0,40.0,4.270489313034528,68.0,113.22568266340011,-226.1593325082132,-2595.790512726796,0.0,0.0,0.0,1.7510357933414997,-2821.949845235009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5631.0,60.0,337860.0,40.0,18.93024899778397,68.0,107.9956143460865,-200.0054153098946,-10684.785321116971,0.0,0.0,0.0,1.7641109641347836,-10884.790736426867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5632.0,60.0,337920.0,40.0,11.175383007968643,68.0,87.82225822946356,-99.12484292047786,-4436.301651811746,4265.1775,18145.503065382814,22410.680565382812,1.814544354426341,17875.25407065059,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.4250510897136
5633.0,60.0,337980.0,40.0,9.51288875637299,68.0,120.95140832286472,-264.7932426094772,-6392.42143385598,0.0,0.0,0.0,1.7317214791928381,-6657.214676465457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5634.0,60.0,338040.0,40.0,0.0,68.0,108.61324164009096,-203.09397402973775,-0.0,0.0,0.0,0.0,1.7625668958997727,-203.09397402973775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5635.0,60.0,338100.0,40.0,0.47114735334904295,68.0,108.2368368783962,-201.21169288671166,-266.8727402371808,0.0,0.0,0.0,1.7635079078040095,-468.08443312389244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5636.0,60.0,338160.0,40.0,0.0,68.0,107.36931133833647,-196.87347209004662,-0.0,0.0,0.0,0.0,1.765676721654159,-196.87347209004662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5637.0,60.0,338220.0,40.0,0.2017354526315283,68.0,107.00443536060203,-195.04884274864182,-112.20555316077399,0.0,0.0,0.0,1.766588911598495,-307.2543959094158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5638.0,60.0,338280.0,40.0,1.0858222116927958,68.0,106.43498460154102,-192.2011996400999,-598.803227258954,0.0,0.0,0.0,1.7680125384961474,-791.0044268990539,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5639.0,60.0,338340.0,40.0,0.0,68.0,104.96897442458302,-184.87014649627676,-0.0,0.0,0.0,0.0,1.7716775639385425,-184.87014649627676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5640.0,60.0,338400.0,40.0,0.0,68.0,104.62634484254423,-183.15676434241993,-0.0,0.0,0.0,0.0,1.7725341378936394,-183.15676434241993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5641.0,60.0,338460.0,40.0,0.0,68.0,104.2868907619175,-181.45926186660083,-0.0,0.0,0.0,0.0,1.7733827730952063,-181.45926186660083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5642.0,60.0,338520.0,40.0,0.0,68.0,103.95058275205896,-179.77749189547947,-0.0,0.0,0.0,0.0,1.7742235431198525,-179.77749189547947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5643.0,60.0,338580.0,40.0,0.0,68.0,103.6173916550888,-178.1113086197224,-0.0,0.0,0.0,0.0,1.775056520862278,-178.1113086197224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5644.0,60.0,338640.0,40.0,0.0,68.0,103.28728858336333,-176.46056758136194,-0.0,0.0,0.0,0.0,1.7758817785415917,-176.46056758136194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5645.0,60.0,338700.0,40.0,2.4340296147100124,68.0,102.96024491697047,-174.82512566127113,-1272.098788424337,0.0,0.0,0.0,1.7766993877075739,-1446.9239140856082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
