Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
5646.0,60.0,338760.0,40.0,0.3041828526844282,68.0,100.27858459852057,-161.41499071320985,-152.2040983921112,0.0,0.0,0.0,1.7834035385036986,-313.61908910532105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5647.0,60.0,338820.0,40.0,39.688452932781566,68.0,99.69733781824766,-158.50835943408816,-19667.434248157468,0.0,17848.625101840185,17848.625101840185,1.7848566554543808,-1977.317505751369,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.47708503066974
5648.0,60.0,338880.0,40.0,6.443729154413772,68.0,96.03267111357114,-140.18252050837884,-2997.14100863694,0.0,17940.24206998029,17940.24206998029,1.7940183222160722,14802.918540834971,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.0040344996715
5649.0,60.0,338940.0,40.0,0.9733891362191015,68.0,123.46769990932486,-277.3764208408674,-674.4247709042185,0.0,0.0,0.0,1.725430750226688,-951.8011917450858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5650.0,60.0,339000.0,40.0,0.5052513213580839,68.0,121.70367661680149,-268.55509837824627,-342.67121953797846,0.0,0.0,0.0,1.7298408084579964,-611.2263179162247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5651.0,60.0,339060.0,40.0,0.0,68.0,120.57085868049415,-262.8902342293645,-0.0,0.0,0.0,0.0,1.7326728532987645,-262.8902342293645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5652.0,60.0,339120.0,40.0,0.0683177641347504,68.0,120.08363035951751,-260.4537595238019,-45.415695481268344,0.0,0.0,0.0,1.7338909241012062,-305.8694550050703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5653.0,60.0,339180.0,40.0,0.4778420020592478,68.0,119.51674638439755,-257.6189520897842,-315.40712166988743,0.0,0.0,0.0,1.7353081340390062,-573.0260737596716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5654.0,60.0,339240.0,40.0,0.2913584401038761,68.0,118.45472697309384,-252.3081289683548,-189.74716284768562,0.0,0.0,0.0,1.7379631825672655,-442.0552918160404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5655.0,60.0,339300.0,40.0,0.0,68.0,117.63544261191649,-248.21114704688046,-0.0,0.0,0.0,0.0,1.7400113934702088,-248.21114704688046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5656.0,60.0,339360.0,40.0,0.0,68.0,117.17541981655535,-245.9107185688459,-0.0,0.0,0.0,0.0,1.7411614504586117,-245.9107185688459,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5657.0,60.0,339420.0,40.0,0.29452255856497067,68.0,116.71966052648631,-243.63161053207887,-187.56586720022437,0.0,0.0,0.0,1.7423008486837843,-431.19747773230324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5658.0,60.0,339480.0,40.0,0.9871419828354331,68.0,115.92049952417393,-239.63525916255432,-622.1100995092822,0.0,0.0,0.0,1.7442987511895651,-861.7453586718366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5659.0,60.0,339540.0,40.0,0.5270423265740118,68.0,114.32338145150801,-231.64857690638487,-325.16180612480923,0.0,0.0,0.0,1.74829154637123,-556.8103830311941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5660.0,60.0,339600.0,40.0,0.9626658662354525,68.0,113.29141543412467,-226.4880413009942,-585.6757661929269,0.0,0.0,0.0,1.7508714614146883,-812.163807493921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5661.0,60.0,339660.0,40.0,2.3544695926449934,68.0,111.7861894623679,-218.9608823727326,-1403.0157911188526,0.0,0.0,0.0,1.7546345263440801,-1621.9766734915852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5662.0,60.0,339720.0,40.0,0.2251008834990862,68.0,108.78009464258432,-203.92835311366977,-128.5193560684076,0.0,0.0,0.0,1.7621497633935392,-332.44770918207735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5663.0,60.0,339780.0,40.0,0.007917452632971047,68.0,108.16395178877258,-200.84721760964925,-4.479905022331458,0.0,0.0,0.0,1.7636901205280686,-205.3271226319807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5664.0,60.0,339840.0,40.0,0.0,68.0,107.78340821512403,-198.9442395772956,-0.0,0.0,0.0,0.0,1.76464147946219,-198.9442395772956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5665.0,60.0,339900.0,40.0,0.0,68.0,107.41469437491097,-197.1004182996876,-0.0,0.0,0.0,0.0,1.7655632640627226,-197.1004182996876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5666.0,60.0,339960.0,40.0,0.5272074027180917,68.0,107.04939778580996,-195.27368561389292,-293.4302971981057,0.0,0.0,0.0,1.7664765055354752,-488.70398281199857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5667.0,60.0,340020.0,40.0,0.44041647302394915,68.0,106.14365694801093,-190.74436220209105,-241.81338103286777,0.0,0.0,0.0,1.7687408576299726,-432.5577432349588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5668.0,60.0,340080.0,40.0,0.0,68.0,105.34197489397944,-186.73540385041753,-0.0,0.0,0.0,0.0,1.7707450627650514,-186.73540385041753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5669.0,60.0,340140.0,40.0,0.32464943195825713,68.0,104.99588833221863,-185.0047344345365,-175.15764740873297,0.0,0.0,0.0,1.7716102791694535,-360.1623818432695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5670.0,60.0,340200.0,40.0,0.5555699651841876,68.0,104.32838041546832,-181.66673849935586,-296.6674842687705,0.0,0.0,0.0,1.7732790489613293,-478.3342227681264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5671.0,60.0,340260.0,40.0,3.383545687063575,68.0,103.44185840026996,-177.2335223397831,-1781.8720413168728,0.0,0.0,0.0,1.7754953539993252,-1959.105563656656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5672.0,60.0,340320.0,40.0,0.1962955734558045,68.0,99.81094484733961,-159.07647224863436,-97.4585042110217,0.0,17845.78491679647,17845.78491679647,1.7845726378816509,17589.249940336813,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.4297486132745
5673.0,60.0,340380.0,40.0,0.48076947957391547,68.0,132.4100284184386,-322.0941769384883,-368.7946106006322,0.0,0.0,0.0,1.7030749289539036,-690.8887875391206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5674.0,60.0,340440.0,40.0,0.0,68.0,131.12956783031123,-315.69099859247484,-0.0,0.0,0.0,0.0,1.7062760804242219,-315.69099859247484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5675.0,60.0,340500.0,40.0,10.377659698182166,68.0,130.5444810710311,-312.76516479305997,-7799.917004951074,0.0,0.0,0.0,1.7077387973224223,-8112.682169744134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5676.0,60.0,340560.0,40.0,0.0,68.0,115.50881980438646,-237.57657911283007,-0.0,0.0,0.0,0.0,1.7453279504890338,-237.57657911283007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5677.0,60.0,340620.0,40.0,0.0,68.0,115.06850661403978,-235.37471213462396,-0.0,0.0,0.0,0.0,1.7464287334649007,-235.37471213462396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5678.0,60.0,340680.0,40.0,3.2695305523593343,68.0,114.63227425976504,-233.19325212670017,-2025.5391806010655,0.0,0.0,0.0,1.7475193143505874,-2258.7324327277656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5679.0,60.0,340740.0,40.0,2.9884908025565062,68.0,110.44604644510507,-212.25925107828706,-1747.580220383359,0.0,0.0,0.0,1.7579848838872374,-1959.8394714616459,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5680.0,60.0,340800.0,40.0,0.003612381299047802,68.0,106.81377270217517,-194.09539910722705,-2.003494492196653,0.0,0.0,0.0,1.7670655682445622,-196.09889359942372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5681.0,60.0,340860.0,40.0,1.268427915558334,68.0,106.45033229156462,-192.2779485828879,-699.667209295017,0.0,0.0,0.0,1.7679741692710884,-891.9451578779049,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5682.0,60.0,340920.0,40.0,22.190695591232085,68.0,104.79724334001027,-184.01137366697645,-11935.92326947237,0.0,0.0,0.0,1.7721068916499743,-12119.934643139348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5683.0,60.0,340980.0,40.0,0.0,68.0,82.33472994983488,-71.68344989436181,-0.0,4265.1775,18282.69172238158,22547.86922238158,1.8282631751254128,22476.185772487217,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.7115287063597
5684.0,60.0,341040.0,40.0,2.314636623658748,68.0,123.99102915771493,-279.99342486441765,-1613.7798763475448,0.0,0.0,0.0,1.7241224271057127,-1893.7733012119625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5685.0,60.0,341100.0,40.0,0.023611900046840432,68.0,120.48119932868116,-262.44187617338855,-15.774439906829082,0.0,0.0,0.0,1.7328970016782972,-278.2163160802176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5686.0,60.0,341160.0,40.0,0.8364455930403001,68.0,119.96556637278442,-259.86335887398656,-555.2253508047661,0.0,0.0,0.0,1.734186084068039,-815.0887096787526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5687.0,60.0,341220.0,40.0,0.5663256778782341,68.0,118.45491952571551,-252.30909186310456,-368.8204615742843,0.0,0.0,0.0,1.7379627011857113,-621.1295534373888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5688.0,60.0,341280.0,40.0,0.0,68.0,117.3037474012834,-246.5524442254931,-0.0,0.0,0.0,0.0,1.7408406314967915,-246.5524442254931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5689.0,60.0,341340.0,40.0,0.0,68.0,116.84679876724678,-244.267388655776,-0.0,0.0,0.0,0.0,1.741983003081883,-244.267388655776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5690.0,60.0,341400.0,40.0,0.0,68.0,116.39408514708138,-242.00351105074338,-0.0,0.0,0.0,0.0,1.7431147871322965,-242.00351105074338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5691.0,60.0,341460.0,40.0,0.0,68.0,115.94556729054955,-239.76061513237298,-0.0,0.0,0.0,0.0,1.7442360817736262,-239.76061513237298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5692.0,60.0,341520.0,40.0,0.0,68.0,115.501206311186,-237.53850644175313,-0.0,0.0,0.0,0.0,1.745346984222035,-237.53850644175313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5693.0,60.0,341580.0,40.0,0.2972305706857747,68.0,115.0609636829264,-235.33699232222327,-185.19795358164507,0.0,0.0,0.0,1.746447590792684,-420.53494590386833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5694.0,60.0,341640.0,40.0,0.0,68.0,114.28156411258718,-231.4394616227529,-0.0,0.0,0.0,0.0,1.748396089718532,-231.4394616227529,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5695.0,60.0,341700.0,40.0,0.10514777859478694,68.0,113.85262516540739,-229.29447363654694,-64.46063977615904,0.0,0.0,0.0,1.7494684370864815,-293.755113412706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5696.0,60.0,341760.0,40.0,1.8704463000577085,68.0,113.30819333778193,-226.57194228973668,-1138.2203160871459,0.0,0.0,0.0,1.7508295166555452,-1364.7922583768825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5697.0,60.0,341820.0,40.0,0.6345240719226698,68.0,110.7787519438094,-213.92300603072866,-372.8031516395798,0.0,0.0,0.0,1.7571531201404764,-586.7261576703085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5698.0,60.0,341880.0,40.0,0.0,68.0,109.69134144523086,-208.48521011394158,-0.0,0.0,0.0,0.0,1.7598716463869228,-208.48521011394158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5699.0,60.0,341940.0,40.0,0.31364467375204375,68.0,109.30494482167408,-206.5529628305247,-180.43912448632247,0.0,0.0,0.0,1.7608376379458148,-386.9920873168472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5700.0,60.0,342000.0,40.0,1.0076333712407421,68.0,108.58771199829683,-202.9663083670587,-573.6901985230751,0.0,0.0,0.0,1.762630720004258,-776.6565068901338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5701.0,60.0,342060.0,40.0,0.0,68.0,107.14829357738465,-195.76823218330276,-0.0,0.0,0.0,0.0,1.7662292660565384,-195.76823218330276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5702.0,60.0,342120.0,40.0,0.0,68.0,106.78546599899687,-193.95384623904906,-0.0,0.0,0.0,0.0,1.7671363350025078,-193.95384623904906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5703.0,60.0,342180.0,40.0,0.07801469943300951,68.0,106.4260011176671,-192.15627607904182,-43.01729723828481,0.0,0.0,0.0,1.7680349972058322,-235.17357331732663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5704.0,60.0,342240.0,40.0,1.2445214547850338,68.0,105.99014154455908,-189.97668023180879,-681.7262550455749,0.0,0.0,0.0,1.7691246461386023,-871.7029352773837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5705.0,60.0,342300.0,40.0,0.540033723693373,68.0,104.37456857057384,-181.8977108520829,-288.57837593322694,0.0,0.0,0.0,1.7731635785735653,-470.4760867853098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5706.0,60.0,342360.0,40.0,0.6036510161902471,68.0,103.50261045278361,-177.5373241363696,-318.2043313227277,0.0,0.0,0.0,1.775343473868041,-495.7416554590973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5707.0,60.0,342420.0,40.0,0.15741203084735977,68.0,102.58382632550112,-172.94277535991716,-81.77651643705204,0.0,0.0,0.0,1.7776404341862473,-254.7192917969692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5708.0,60.0,342480.0,40.0,0.4516798187159757,68.0,102.11174164260522,-170.58202919792524,-232.88041480127723,0.0,0.0,0.0,1.778820645893487,-403.4624439992025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5709.0,60.0,342540.0,40.0,0.0,68.0,101.36398343947869,-166.84272696659602,-0.0,0.0,0.0,0.0,1.7806900414013032,-166.84272696659602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5710.0,60.0,342600.0,40.0,0.6189439373530826,68.0,101.05476502379507,-165.29642348654156,-313.6891155484381,0.0,0.0,0.0,1.7814630874405124,-478.98553903497964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5711.0,60.0,342660.0,40.0,0.0,68.0,100.16703588984599,-160.857170907951,-0.0,0.0,0.0,0.0,1.783682410275385,-160.857170907951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5712.0,60.0,342720.0,40.0,0.0,68.0,99.86891082054366,-159.36634174392947,-0.0,0.0,17844.33576271284,17844.33576271284,1.784427722948641,17684.969420968908,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.405596045214
5713.0,60.0,342780.0,40.0,0.0,68.0,132.64539634789958,-323.2711774984779,-0.0,0.0,0.0,0.0,1.702486509130251,-323.2711774984779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5714.0,60.0,342840.0,40.0,0.0,68.0,132.04626084370543,-320.27509036986555,-0.0,0.0,0.0,0.0,1.7039843478907364,-320.27509036986555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5715.0,60.0,342900.0,40.0,0.0,68.0,131.45267814563,-317.3067710681029,-0.0,0.0,0.0,0.0,1.7054683046359251,-317.3067710681029,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5716.0,60.0,342960.0,40.0,0.0,68.0,130.86459679009684,-314.3659622401239,-0.0,0.0,0.0,0.0,1.7069385080247579,-314.3659622401239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5717.0,60.0,343020.0,40.0,0.3723993764787919,68.0,130.28196579049558,-311.45240891801893,-279.0863039619857,0.0,0.0,0.0,1.708395085523761,-590.5387128800046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5718.0,60.0,343080.0,40.0,0.0,68.0,129.1874892824896,-305.9792781233152,-0.0,0.0,0.0,0.0,1.711131276793776,-305.9792781233152,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5719.0,60.0,343140.0,40.0,0.0,68.0,128.62040176639877,-303.14345284528946,-0.0,0.0,0.0,0.0,1.7125489955840032,-303.14345284528946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5720.0,60.0,343200.0,40.0,0.0,68.0,128.05857003469583,-300.333910082396,-0.0,0.0,0.0,0.0,1.7139535749132604,-300.333910082396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5721.0,60.0,343260.0,40.0,0.0,68.0,127.50194537661086,-297.5504062474835,-0.0,0.0,0.0,0.0,1.7153451365584729,-297.5504062474835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5722.0,60.0,343320.0,40.0,1.271354438875637,68.0,126.95047953282682,-294.7927000109736,-917.6291420647309,0.0,0.0,0.0,1.7167238011679329,-1212.4218420757045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5723.0,60.0,343380.0,40.0,0.24366383903048952,68.0,124.70343425873511,-283.5559374155561,-171.3249736209645,0.0,0.0,0.0,1.7223414143531621,-454.8809110365206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5724.0,60.0,343440.0,40.0,0.0,68.0,123.86037950176274,-279.3400872641322,-0.0,0.0,0.0,0.0,1.7244490512455932,-279.3400872641322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5725.0,60.0,343500.0,40.0,0.6134076842435318,68.0,123.34266380152708,-276.7511548191373,-424.3704758295413,0.0,0.0,0.0,1.7257433404961824,-701.1216306486785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5726.0,60.0,343560.0,40.0,0.08078044049437334,68.0,122.0432381461666,-270.25313817121616,-55.014552212673685,0.0,0.0,0.0,1.7289919046345834,-325.2676903838898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5727.0,60.0,343620.0,40.0,1.2744756184553234,68.0,121.44040239945939,-267.2385473003142,-861.5887401522031,0.0,0.0,0.0,1.7304989940013515,-1128.8272874525173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5728.0,60.0,343680.0,40.0,0.0,68.0,119.3482873174733,-256.7765415856885,-0.0,0.0,0.0,0.0,1.7357292817063168,-256.7765415856885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5729.0,60.0,343740.0,40.0,0.0,68.0,118.87238982516162,-254.39672876993544,-0.0,0.0,0.0,0.0,1.7369190254370959,-254.39672876993544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5730.0,60.0,343800.0,40.0,0.2406380791872655,68.0,118.40090296531736,-252.03897213191203,-156.60801652875884,0.0,0.0,0.0,1.7380977425867066,-408.6469886606709,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5731.0,60.0,343860.0,40.0,0.0,68.0,117.64353597243169,-248.25161938259927,-0.0,0.0,0.0,0.0,1.7399911600689209,-248.25161938259927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5732.0,60.0,343920.0,40.0,0.28128307013080694,68.0,117.18343816755855,-245.9508158057234,-180.2172201320504,0.0,0.0,0.0,1.7411414045811036,-426.16803593777377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5733.0,60.0,343980.0,40.0,0.0,68.0,116.39359849469069,-242.00107745608298,-0.0,0.0,0.0,0.0,1.7431160037632734,-242.00107745608298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5734.0,60.0,344040.0,40.0,1.7145819773357696,68.0,115.94508514846805,-239.7582040923421,-1080.9024469200367,0.0,0.0,0.0,1.7442372871288299,-1320.6606510123788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5735.0,60.0,344100.0,40.0,0.0,68.0,113.49743518741519,-227.51828091582698,-0.0,0.0,0.0,0.0,1.750356412031462,-227.51828091582698,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5736.0,60.0,344160.0,40.0,0.0,68.0,113.0757635710196,-225.4096345519577,-0.0,0.0,0.0,0.0,1.751410591072451,-225.4096345519577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5737.0,60.0,344220.0,40.0,0.0,68.0,112.65800002002027,-223.320531186875,-0.0,0.0,0.0,0.0,1.7524549999499492,-223.320531186875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5738.0,60.0,344280.0,40.0,0.0,68.0,112.24410831434793,-221.25078969547027,-0.0,0.0,0.0,0.0,1.7534897292141303,-221.25078969547027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5739.0,60.0,344340.0,40.0,0.0,68.0,111.83405256962206,-219.20023063130805,-0.0,0.0,0.0,0.0,1.7545148685759449,-219.20023063130805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5740.0,60.0,344400.0,40.0,0.0,68.0,111.42779723403966,-217.16867621106772,-0.0,0.0,0.0,0.0,1.755530506914901,-217.16867621106772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5741.0,60.0,344460.0,40.0,0.0,68.0,111.02530708529294,-215.15595029913018,-0.0,0.0,0.0,0.0,1.7565367322867678,-215.15595029913018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5742.0,60.0,344520.0,40.0,0.06071777296498989,68.0,110.6265472275155,-213.16187839230636,-35.59691661581925,0.0,0.0,0.0,1.7575336319312114,-248.75879500812562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5743.0,60.0,344580.0,40.0,0.0,68.0,110.16550944733598,-210.8563742962709,-0.0,0.0,0.0,0.0,1.75868622638166,-210.8563742962709,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5744.0,60.0,344640.0,40.0,0.0,68.0,109.77471822027974,-208.90215099092256,-0.0,0.0,0.0,0.0,1.7596632044493008,-208.90215099092256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5745.0,60.0,344700.0,40.0,0.2550435968010002,68.0,109.38754885822989,-206.96603948674652,-146.9009292031799,0.0,0.0,0.0,1.7606311278544253,-353.86696868992647,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5746.0,60.0,344760.0,40.0,2.397825458301433,68.0,108.73170856233871,-203.68638963259906,-1368.0541222884767,0.0,0.0,0.0,1.7622707285941532,-1571.7405119210757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5747.0,60.0,344820.0,40.0,1.2411159243906895,68.0,105.81871906739178,-189.1194506505197,-678.0946941870704,0.0,0.0,0.0,1.7695532023315206,-867.2141448375901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5748.0,60.0,344880.0,40.0,0.0,68.0,104.21146540521212,-181.08208351743937,-0.0,0.0,0.0,0.0,1.7735713364869696,-181.08208351743937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5749.0,60.0,344940.0,40.0,0.14008571510050974,68.0,103.875856439859,-179.40380924675694,-74.27782184647383,0.0,0.0,0.0,1.7744103589003526,-253.68163109323075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5750.0,60.0,345000.0,40.0,3.179639435427527,68.0,103.40569490821255,-177.05268015580234,-1673.534668747796,0.0,0.0,0.0,1.7755857627294687,-1850.5873489035985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5751.0,60.0,345060.0,40.0,0.39782682785130324,68.0,99.97590387976284,-159.90138018737574,-198.0612159311637,0.0,17841.660927458328,17841.660927458328,1.784160240300593,17483.698331339787,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3610154576388
5752.0,60.0,345120.0,40.0,0.6032330777445416,68.0,132.3793630931189,-321.9408293470973,-462.58195112776207,0.0,0.0,0.0,1.7031515922672027,-784.5227804748594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5753.0,60.0,345180.0,40.0,0.0,68.0,130.92536569295228,-314.6698482999393,-0.0,0.0,0.0,0.0,1.7067865857676194,-314.6698482999393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5754.0,60.0,345240.0,40.0,0.9888767136443204,68.0,130.3421714853067,-311.7534785525674,-741.5855306253687,0.0,0.0,0.0,1.7082445712867333,-1053.339009177936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5755.0,60.0,345300.0,40.0,0.0,68.0,128.38996280640538,-301.9911005023989,-0.0,0.0,0.0,0.0,1.7131250929839865,-301.9911005023989,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5756.0,60.0,345360.0,40.0,0.26511801257670475,68.0,127.83026679000905,-299.19223777615116,-193.29116767642245,0.0,0.0,0.0,1.7145243330249773,-492.4834054525736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5757.0,60.0,345420.0,40.0,0.0,68.0,126.91752134911843,-294.6278865600933,-0.0,0.0,0.0,0.0,1.716806196627204,-294.6278865600933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5758.0,60.0,345480.0,40.0,0.0,68.0,126.37147196503851,-291.89726632514487,-0.0,0.0,0.0,0.0,1.7181713200874038,-291.89726632514487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5759.0,60.0,345540.0,40.0,0.0,68.0,125.83048338329762,-289.19195356178227,-0.0,0.0,0.0,0.0,1.7195237915417558,-289.19195356178227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5760.0,60.0,345600.0,40.0,0.0,68.0,125.2945087002254,-286.51171371958725,-0.0,0.0,0.0,0.0,1.7208637282494366,-286.51171371958725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5761.0,60.0,345660.0,40.0,0.0,68.0,124.76350144685615,-283.8563144219621,-0.0,0.0,0.0,0.0,1.7221912463828597,-283.8563144219621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5762.0,60.0,345720.0,40.0,0.0,68.0,124.23741558489992,-281.22552544598244,-0.0,0.0,0.0,0.0,1.7235064610377502,-281.22552544598244,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5763.0,60.0,345780.0,40.0,0.0,68.0,123.71620550275107,-278.6191187024369,-0.0,0.0,0.0,0.0,1.7248094862431222,-278.6191187024369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5764.0,60.0,345840.0,40.0,0.0,68.0,123.19982601153367,-276.0368682160519,-0.0,0.0,0.0,0.0,1.726100434971166,-276.0368682160519,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5765.0,60.0,345900.0,40.0,11.989403054545537,68.0,122.68823234118372,-273.4785501058998,-8229.43161275259,0.0,0.0,0.0,1.7273794191470406,-8502.91016285849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5766.0,60.0,345960.0,40.0,0.37483353395594876,68.0,106.92934097646967,-194.67331948861963,-208.24930393577054,0.0,0.0,0.0,1.7667766475588258,-402.92262342439017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5767.0,60.0,346020.0,40.0,1.2184623247571413,68.0,106.18258325125387,-190.93902033083526,-669.3979716696748,0.0,0.0,0.0,1.7686435418718653,-860.33699200051,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5768.0,60.0,346080.0,40.0,1.247242825668943,68.0,104.58807537873709,-182.9653908599125,-668.700934617886,0.0,0.0,0.0,1.7726298115531574,-851.6663254777985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5769.0,60.0,346140.0,40.0,0.8699827678147541,68.0,103.00963730928466,-175.0721213906645,-455.036466652035,0.0,0.0,0.0,1.7765759067267883,-630.1085880426995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5770.0,60.0,346200.0,40.0,0.0,68.0,101.84182386697492,-169.2322557865876,-0.0,0.0,0.0,0.0,1.7794954403325627,-169.2322557865876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5771.0,60.0,346260.0,40.0,0.0,68.0,101.52817681164136,-167.66380608057995,-0.0,0.0,0.0,0.0,1.7802795579708965,-167.66380608057995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5772.0,60.0,346320.0,40.0,2.7521771458257183,68.0,101.21743664677878,-166.1098928142649,-1398.5567602327435,0.0,0.0,0.0,1.7810564083830531,-1564.6666530470084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5773.0,60.0,346380.0,40.0,0.0,68.0,98.31755750715615,-151.6085145718908,-0.0,0.0,17883.119722767187,17883.119722767187,1.7883061062321097,17731.511208195298,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.0519953794531
5774.0,60.0,346440.0,40.0,0.006720068527998458,68.0,131.1803013807456,-315.94470102937123,-5.08631552106248,0.0,0.0,0.0,1.706149246548136,-321.0310165504337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5775.0,60.0,346500.0,40.0,1.5763531303068188,68.0,130.58531768485514,-312.96937578072107,-1185.3316955510643,0.0,0.0,0.0,1.707636705787862,-1498.3010713317854,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5776.0,60.0,346560.0,40.0,0.0,68.0,127.80843737417166,-299.08307577296875,-0.0,0.0,0.0,0.0,1.714578906564571,-299.08307577296875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5777.0,60.0,346620.0,40.0,0.30286033513705873,68.0,127.25413095321022,-296.3111647085703,-219.3597629700736,0.0,0.0,0.0,1.7159646726169744,-515.6709276786439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5778.0,60.0,346680.0,40.0,0.0,68.0,126.29841085578688,-291.5319108296041,-0.0,0.0,0.0,0.0,1.7183539728605328,-291.5319108296041,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5779.0,60.0,346740.0,40.0,0.09608767461767816,68.0,125.75809940663396,-288.82998419211276,-68.40240995632573,0.0,0.0,0.0,1.7197047514834152,-357.2323941484385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5780.0,60.0,346800.0,40.0,0.06532664165586226,68.0,125.0960217904394,-285.5191434722143,-46.14537313050901,0.0,0.0,0.0,1.7213599455239015,-331.6645166027233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5781.0,60.0,346860.0,40.0,0.018328318399442146,68.0,124.48133046869602,-282.4452666208964,-12.853219903219822,0.0,0.0,0.0,1.7228966738282598,-295.29848652411624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5782.0,60.0,346920.0,40.0,0.0,68.0,123.93403822637346,-279.7084312450368,-0.0,0.0,0.0,0.0,1.7242649044340663,-279.7084312450368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5783.0,60.0,346980.0,40.0,0.24928215311339805,68.0,123.41563985483248,-277.11608497679725,-172.61051362309826,0.0,0.0,0.0,1.7255609003629189,-449.7265985998955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5784.0,60.0,347040.0,40.0,0.0,68.0,122.58213785664418,-272.9480051501752,-0.0,0.0,0.0,0.0,1.7276446553583895,-272.9480051501752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5785.0,60.0,347100.0,40.0,0.0,68.0,122.07626893894519,-270.4183147170877,-0.0,0.0,0.0,0.0,1.728909327652637,-270.4183147170877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5786.0,60.0,347160.0,40.0,0.0,68.0,121.57508842979783,-267.91206953205653,-0.0,0.0,0.0,0.0,1.7301622789255053,-267.91206953205653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5787.0,60.0,347220.0,40.0,0.0,68.0,121.07855287688872,-265.4290523038081,-0.0,0.0,0.0,0.0,1.731403617807778,-265.4290523038081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5788.0,60.0,347280.0,40.0,0.0,68.0,120.58661923062184,-262.96904775493067,-0.0,0.0,0.0,0.0,1.7326334519234454,-262.96904775493067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5789.0,60.0,347340.0,40.0,1.9685750028383184,68.0,120.09924484038612,-260.53184260321035,-1308.9075114406603,0.0,0.0,0.0,1.7338518878990348,-1569.4393540438707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5790.0,60.0,347400.0,40.0,0.12128134763585648,68.0,117.19052020256521,-245.98623082249225,-77.71172584950308,0.0,0.0,0.0,1.741123699493587,-323.6979566719953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5791.0,60.0,347460.0,40.0,0.684922868327402,68.0,116.59059372604473,-242.98618829148856,-435.4573999811446,0.0,0.0,0.0,1.7426235156848882,-678.4435882726332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5792.0,60.0,347520.0,40.0,0.0,68.0,115.33319848136993,-236.6983524316932,-0.0,0.0,0.0,0.0,1.7457670037965751,-236.6983524316932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5793.0,60.0,347580.0,40.0,0.003122992554679234,68.0,114.89451295479913,-234.50462488514233,-1.9415542145586915,0.0,0.0,0.0,1.7468637176130022,-236.44617909970103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5794.0,60.0,347640.0,40.0,0.12070787501971722,68.0,114.45629479434977,-232.31323448872035,-74.60459845217585,0.0,0.0,0.0,1.7479592630141256,-306.91783294089623,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5795.0,60.0,347700.0,40.0,1.9133508303606808,68.0,113.8874678051695,-229.4687106560315,-1173.529373720307,0.0,0.0,0.0,1.7493813304870762,-1402.9980843763385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5796.0,60.0,347760.0,40.0,26.082770267601227,68.0,111.28721754106982,-216.46568163688087,-15434.549298924347,0.0,0.0,0.0,1.7558819561473253,-15651.014980561227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5797.0,60.0,347820.0,40.0,0.05741729970049051,68.0,82.28036693319974,-71.41159764512456,-20.151625519214242,4265.1775,18284.05080225553,22549.228302255528,1.8283990826670007,22457.66507909119,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.7341800375922
5798.0,60.0,347880.0,40.0,5.609739665390015,68.0,123.90234076428092,-279.54992226414635,-3907.0175014318193,0.0,0.0,0.0,1.7243441480892976,-4186.567423695966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5799.0,60.0,347940.0,40.0,0.402273387570453,68.0,116.14315479648565,-240.74868774560593,-254.26158018433307,0.0,0.0,0.0,1.743742113008786,-495.010267929939,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5800.0,60.0,348000.0,40.0,0.22468008246128687,68.0,115.22572618824272,-236.16091749107153,-140.30060239616787,0.0,0.0,0.0,1.7460356845293932,-376.46151988723943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5801.0,60.0,348060.0,40.0,0.0,68.0,114.52801022026597,-232.67186064758818,-0.0,0.0,0.0,0.0,1.747779974449335,-232.67186064758818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5802.0,60.0,348120.0,40.0,8.380937781482157,68.0,114.09678720304682,-230.5154507496479,-5154.903817202133,0.0,0.0,0.0,1.748858031992383,-5385.419267951781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5803.0,60.0,348180.0,40.0,0.1127689529460421,68.0,104.11570595302933,-180.60322078919273,-60.01814228591086,0.0,0.0,0.0,1.7738107351174266,-240.6213630751036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5804.0,60.0,348240.0,40.0,1.6367595486717321,68.0,103.66974970415663,-178.37313466039808,-865.0607313613837,0.0,0.0,0.0,1.7749256257396084,-1043.4338660217818,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5805.0,60.0,348300.0,40.0,0.9440885977435797,68.0,101.73589874890051,-168.70255777897853,-483.8147446221154,0.0,0.0,0.0,1.7797602531277488,-652.517302401094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5806.0,60.0,348360.0,40.0,0.47806051325574683,68.0,100.52655405570923,-162.6550075270543,-240.19136746001863,0.0,0.0,0.0,1.782783614860727,-402.8463749870729,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5807.0,60.0,348420.0,40.0,0.0,68.0,99.77993764573931,-158.9214150421116,-0.0,0.0,17846.560099379243,17846.560099379243,1.7846501558856518,17687.638684337133,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.44266832298746
5808.0,60.0,348480.0,40.0,0.0,68.0,132.5613702595207,-322.85098961093445,-0.0,0.0,0.0,0.0,1.7026965743511984,-322.85098961093445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5809.0,60.0,348540.0,40.0,0.0,68.0,131.96301351167534,-319.8587967964741,-0.0,0.0,0.0,0.0,1.7041924662208117,-319.8587967964741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5810.0,60.0,348600.0,40.0,0.0,68.0,131.3702023524111,-316.8943357162411,-0.0,0.0,0.0,0.0,1.7056744941189723,-316.8943357162411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5811.0,60.0,348660.0,40.0,0.0,68.0,130.78288538504393,-313.95734935167695,-0.0,0.0,0.0,0.0,1.7071427865373903,-313.95734935167695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5812.0,60.0,348720.0,40.0,0.00311992958113879,68.0,130.20101168923583,-311.0475830662795,-2.3360641931208046,0.0,0.0,0.0,1.7085974707769105,-313.38364725940033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5813.0,60.0,348780.0,40.0,0.0,68.0,129.62020126573978,-308.14313386936374,-0.0,0.0,0.0,0.0,1.7100494968356506,-308.14313386936374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5814.0,60.0,348840.0,40.0,14.580150044421464,68.0,129.0491033617961,-305.28725391031423,-10777.551740583707,0.0,0.0,0.0,1.7114772415955097,-11082.83899449402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5815.0,60.0,348900.0,40.0,0.46260347014619596,68.0,108.50869397469596,-202.57116422724116,-263.0771612018997,0.0,0.0,0.0,1.76282826506326,-465.64832542914087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5816.0,60.0,348960.0,40.0,0.4018802582562277,68.0,107.64568340136869,-198.25552135096066,-225.6655856730241,0.0,0.0,0.0,1.7649857914965783,-423.92110702398475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5817.0,60.0,349020.0,40.0,0.020454460967298256,68.0,106.86000808023199,-194.32660760699522,-11.352278478486488,0.0,0.0,0.0,1.7669499797994201,-205.6788860854817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5818.0,60.0,349080.0,40.0,0.7883130153765509,68.0,106.47881256484308,-192.4203694202304,-435.02130090865245,0.0,0.0,0.0,1.7679029685878924,-627.4416703288829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5819.0,60.0,349140.0,40.0,2.0913477609550832,68.0,105.31594186163392,-186.6052208908313,-1133.8980848529945,0.0,0.0,0.0,1.7708101453459153,-1320.5033057438259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5820.0,60.0,349200.0,40.0,0.0,68.0,102.8685835168567,-174.3667559950621,-0.0,0.0,0.0,0.0,1.7769285412078584,-174.3667559950621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5821.0,60.0,349260.0,40.0,0.0,68.0,102.54542042178525,-172.750719584587,-0.0,0.0,0.0,0.0,1.777736448945537,-172.750719584587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5822.0,60.0,349320.0,40.0,0.0,68.0,102.2252524121312,-171.14966064883228,-0.0,0.0,0.0,0.0,1.7785368689696721,-171.14966064883228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5823.0,60.0,349380.0,40.0,0.10578899922381456,68.0,101.90805172935156,-169.5634403761055,-54.36460260097613,0.0,0.0,0.0,1.7793298706766212,-223.92804297708162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5824.0,60.0,349440.0,40.0,0.16390248132153504,68.0,101.4930340900728,-167.4880684469079,-83.66426931719589,0.0,0.0,0.0,1.780367414774818,-251.15233776410378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5825.0,60.0,349500.0,40.0,3.6970262388689035,68.0,101.0275602310043,-165.16038092363817,-1872.8677578360237,0.0,0.0,0.0,1.7815310994224893,-2038.028138759662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5826.0,60.0,349560.0,40.0,0.06332750275723764,68.0,97.25037531174758,-146.27187400032517,-30.095341298263186,0.0,17909.799365167317,17909.799365167317,1.7909740617206311,17733.432149868728,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.49665608612196
5827.0,60.0,349620.0,40.0,0.0,68.0,130.1166793677416,-310.6258638037986,-0.0,0.0,0.0,0.0,1.7088083015806461,-310.6258638037986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5828.0,60.0,349680.0,40.0,11.842802079839377,68.0,129.54098008961248,-307.7469738280259,-8802.476762918119,0.0,0.0,0.0,1.7102475497759688,-9110.223736746144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5829.0,60.0,349740.0,40.0,1.0004845245849763,68.0,112.65652248323485,-223.31314249280857,-603.411461721073,0.0,0.0,0.0,1.7524586937919129,-826.7246042138815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5830.0,60.0,349800.0,40.0,0.2952238936279696,68.0,111.12431021980868,-215.65103365663188,-174.3003035763954,0.0,0.0,0.0,1.7562892244504784,-389.9513372330273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5831.0,60.0,349860.0,40.0,0.0,68.0,110.40159286265923,-212.03695277472414,-0.0,0.0,0.0,0.0,1.758096017843352,-212.03695277472414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5832.0,60.0,349920.0,40.0,0.1682507587121285,68.0,110.00861360731231,-210.07178783204526,-97.77708393473357,0.0,0.0,0.0,1.7590784659817191,-307.8488717667788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5833.0,60.0,349980.0,40.0,0.0,68.0,109.43806107482601,-207.2186351031336,-0.0,0.0,0.0,0.0,1.760504847312935,-207.2186351031336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5834.0,60.0,350040.0,40.0,0.0,68.0,109.05401186146389,-205.29812647553092,-0.0,0.0,0.0,0.0,1.7614649703463403,-205.29812647553092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5835.0,60.0,350100.0,40.0,0.0,68.0,108.6735220279197,-203.3954171804393,-0.0,0.0,0.0,0.0,1.7624161949302009,-203.3954171804393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5836.0,60.0,350160.0,40.0,0.0,68.0,108.29655858575278,-201.5103422531024,-0.0,0.0,0.0,0.0,1.7633586035356181,-201.5103422531024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5837.0,60.0,350220.0,40.0,35.03218830461094,68.0,107.92308885226034,-199.64273825766233,-19752.09957913125,0.0,0.0,0.0,1.764292277869349,-19951.74231738891,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5838.0,60.0,350280.0,40.0,10.923503529628737,68.0,70.94547369528686,-14.729382192071833,-2805.999960662793,4265.1775,18567.424062728074,22832.601562728072,1.8567363157617829,20011.87221987321,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.4570677121346
5839.0,60.0,350340.0,40.0,0.0,68.0,108.03453076836573,-200.20002402706496,-0.0,0.0,17640.194594390723,17640.194594390723,1.7640136730790856,17439.99457036366,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.0032432398454
5840.0,60.0,350400.0,40.0,0.3215234813917476,68.0,140.35699149905398,-361.8344253976647,-267.848304423194,0.0,0.0,0.0,1.6832075212523652,-629.6827298208586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5841.0,60.0,350460.0,40.0,0.02376581208175435,68.0,139.18996732222232,-355.99850666057085,-19.56811437943833,0.0,0.0,0.0,1.6861250816944442,-375.5666210400092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5842.0,60.0,350520.0,40.0,0.0,68.0,138.4939099174252,-352.51774376688644,-0.0,0.0,0.0,0.0,1.687865225206437,-352.51774376688644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5843.0,60.0,350580.0,40.0,10.224334494647493,68.0,137.8405702111653,-349.25059857045954,-8303.909293214727,0.0,0.0,0.0,1.6894985744720867,-8653.159891785186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5844.0,60.0,350640.0,40.0,0.8102290204472444,68.0,121.803213108206,-269.0528488848289,-550.1824452811769,0.0,0.0,0.0,1.729591967229485,-819.2352941660058,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5845.0,60.0,350700.0,40.0,4.228000812782533,68.0,120.28488117765183,-261.4601512025023,-2817.7172019430304,0.0,0.0,0.0,1.7333877970558704,-3079.177353145533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5846.0,60.0,350760.0,40.0,0.0,68.0,114.5780795683784,-232.92224161878337,-0.0,0.0,0.0,0.0,1.747654801079054,-232.92224161878337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5847.0,60.0,350820.0,40.0,0.0,68.0,114.14639250691448,-230.76351118236875,-0.0,0.0,0.0,0.0,1.7487340187327138,-230.76351118236875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5848.0,60.0,350880.0,40.0,0.5627913308396651,68.0,113.71870633429704,-228.62478792545193,-344.3924932814434,0.0,0.0,0.0,1.7498032341642573,-573.0172812068954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5849.0,60.0,350940.0,40.0,4.152688877384822,68.0,112.65670321869462,-223.31404629366978,-2504.572771702173,0.0,0.0,0.0,1.7524582419532635,-2727.886817995843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5850.0,60.0,351000.0,40.0,0.6389582270760794,68.0,107.60096686529768,-198.03190809949982,-358.5534834344093,0.0,0.0,0.0,1.7650975828367559,-556.5853915339092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5851.0,60.0,351060.0,40.0,0.06546948500134653,68.0,106.56941783650952,-192.8734577221653,-36.177808526101465,0.0,0.0,0.0,1.767676455408726,-229.05126624826678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5852.0,60.0,351120.0,40.0,11.29057753061556,68.0,106.14490505763486,-190.7506036034989,-6199.2782104296975,0.0,0.0,0.0,1.768737737355913,-6390.028814033197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5853.0,60.0,351180.0,40.0,0.2197631034413773,68.0,94.30192800989329,-131.52762174246712,-99.06006334402903,4265.1775,17983.510789502863,22248.68828950286,1.7983451799752668,22018.100604416366,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.72517982504775
5854.0,60.0,351240.0,40.0,33.698876876652875,68.0,135.10923384242895,-335.5920494092167,-26605.20945278062,0.0,0.0,0.0,1.6963269153939278,-26940.801502189835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5855.0,60.0,351300.0,40.0,0.004408382282591131,68.0,85.17842709277751,-85.90387974370236,-1.6532515068870064,4265.1775,18211.599060608925,22476.776560608923,1.8211539322680563,22389.219429358338,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.5266510101488
5856.0,60.0,351360.0,40.0,0.0,68.0,126.673546995278,-293.4078479943001,-0.0,0.0,0.0,0.0,1.7174161325118051,-293.4078479943001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5857.0,60.0,351420.0,40.0,0.0,68.0,126.12975877294751,-290.6885351139747,-0.0,0.0,0.0,0.0,1.7187756030676313,-290.6885351139747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5858.0,60.0,351480.0,40.0,0.0,68.0,125.59101039644003,-287.99442490832786,-0.0,0.0,0.0,0.0,1.7201224740089,-287.99442490832786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5859.0,60.0,351540.0,40.0,0.0,68.0,125.05725515631082,-285.325283798202,-0.0,0.0,0.0,0.0,1.721456862109223,-285.325283798202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5860.0,60.0,351600.0,40.0,0.0,68.0,124.5284467760197,-282.68088036925894,-0.0,0.0,0.0,0.0,1.7227788830599509,-282.68088036925894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5861.0,60.0,351660.0,40.0,0.0,68.0,124.00453940791888,-280.06098535191506,-0.0,0.0,0.0,0.0,1.7240886514802027,-280.06098535191506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5862.0,60.0,351720.0,40.0,0.0,68.0,123.48548762927797,-277.4653716014646,-0.0,0.0,0.0,0.0,1.725386280926805,-277.4653716014646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5863.0,60.0,351780.0,40.0,0.7947366720352024,68.0,122.97124643834582,-274.89381407838573,-547.368045026877,0.0,0.0,0.0,1.7266718839041355,-822.2618591052627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5864.0,60.0,351840.0,40.0,1.1561599162287195,68.0,121.44730521554081,-267.27306609993127,-781.6695609354712,0.0,0.0,0.0,1.730481736961148,-1048.9426270354024,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5865.0,60.0,351900.0,40.0,1.633896002380494,68.0,119.5032445832794,-257.5514338534921,-1078.2956056097823,0.0,0.0,0.0,1.7353418885418015,-1335.8470394632745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5866.0,60.0,351960.0,40.0,2.523661189958642,68.0,117.02744888844407,-245.17076276582716,-1613.6343701803692,0.0,0.0,0.0,1.7415313777788899,-1858.8051329461964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5867.0,60.0,352020.0,40.0,0.004260710698441858,68.0,113.58242740788965,-227.9433001243585,-2.6024639938579086,0.0,0.0,0.0,1.7501439314802758,-230.5457641182164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5868.0,60.0,352080.0,40.0,0.6889762987323266,68.0,113.1551447973778,-225.8065949538707,-418.38656343934787,0.0,0.0,0.0,1.7512121380065555,-644.1931583932186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5869.0,60.0,352140.0,40.0,0.0,68.0,111.96122767881825,-219.83619312238935,-0.0,0.0,0.0,0.0,1.7541969308029544,-219.83619312238935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5870.0,60.0,352200.0,40.0,0.0,68.0,111.55379368044663,-217.7987445823931,-0.0,0.0,0.0,0.0,1.7552155157988834,-217.7987445823931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5871.0,60.0,352260.0,40.0,0.0,68.0,111.15013579279335,-215.78017917758123,-0.0,0.0,0.0,0.0,1.7562246605180167,-215.78017917758123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5872.0,60.0,352320.0,40.0,0.7251556460094256,68.0,110.75021901874915,-213.78032189848105,-425.8803414437164,0.0,0.0,0.0,1.757224452453127,-639.6606633421975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5873.0,60.0,352380.0,40.0,0.13017255867942676,68.0,109.56470221205366,-207.85192736931458,-75.16868349460069,0.0,0.0,0.0,1.760188244469866,-283.0206108639153,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5874.0,60.0,352440.0,40.0,0.1266611123776089,68.0,109.04016520352903,-205.2288837193889,-72.58948111486514,0.0,0.0,0.0,1.7614995869911774,-277.81836483425406,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5875.0,60.0,352500.0,40.0,0.6124620746551888,68.0,108.52526979164176,-202.65405464426686,-348.3842617095977,0.0,0.0,0.0,1.7627868255208956,-551.0383163538645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5876.0,60.0,352560.0,40.0,0.0,68.0,107.50400144952204,-197.5470147288145,-0.0,0.0,0.0,0.0,1.7653399963761949,-197.5470147288145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5877.0,60.0,352620.0,40.0,1.0842849997383857,68.0,107.13787715973083,-195.7161429736993,-604.2819570372093,0.0,0.0,0.0,1.766255307100673,-799.9981000109086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5878.0,60.0,352680.0,40.0,0.0815351151900548,68.0,105.65519853457982,-188.30173619328568,-44.436759426734305,0.0,0.0,0.0,1.7699620036635504,-232.73849562002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5879.0,60.0,352740.0,40.0,0.0,68.0,105.22385201925573,-186.14470872038945,-0.0,0.0,0.0,0.0,1.7710403699518606,-186.14470872038945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5880.0,60.0,352800.0,40.0,0.0,68.0,104.87886022389907,-184.41951388498202,-0.0,0.0,0.0,0.0,1.7719028494402522,-184.41951388498202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
