Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
5881.0,60.0,352860.0,40.0,0.0,68.0,104.53706582301952,-182.7103082079051,-0.0,0.0,0.0,0.0,1.7727573354424513,-182.7103082079051,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5882.0,60.0,352920.0,40.0,0.0,68.0,104.19843918306759,-181.0169435011518,-0.0,0.0,0.0,0.0,1.773603902042331,-181.0169435011518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5883.0,60.0,352980.0,40.0,0.0,68.0,103.86295094513845,-179.3392729501263,-0.0,0.0,0.0,0.0,1.774442622637154,-179.3392729501263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5884.0,60.0,353040.0,40.0,0.029549965666634603,68.0,103.53057202242645,-177.67715110091476,-15.583618887307207,0.0,0.0,0.0,1.775273569943934,-193.26076998822197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5885.0,60.0,353100.0,40.0,0.0,68.0,103.17239165582576,-175.88600439272994,-0.0,0.0,0.0,0.0,1.7761690208604355,-175.88600439272994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5886.0,60.0,353160.0,40.0,0.11118212272867171,68.0,102.84641285766017,-174.25588754178804,-58.00214141658863,0.0,0.0,0.0,1.7769839678558497,-232.25802895837666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5887.0,60.0,353220.0,40.0,0.0,68.0,102.41595681651258,-172.10331304855984,-0.0,0.0,0.0,0.0,1.7780601079587186,-172.10331304855984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5888.0,60.0,353280.0,40.0,0.0,68.0,102.09698867949913,-170.50825429631848,-0.0,0.0,0.0,0.0,1.7788575283012522,-170.50825429631848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5889.0,60.0,353340.0,40.0,0.8293196471212848,68.0,101.7809767489039,-168.92797859722128,-425.3097087049134,0.0,0.0,0.0,1.7796475581277402,-594.2376873021346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5890.0,60.0,353400.0,40.0,1.045963479377705,68.0,100.67964473672784,-163.42056559480275,-526.8513809850825,0.0,0.0,0.0,1.7824008881581803,-690.2719465798853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5891.0,60.0,353460.0,40.0,0.41016937076272003,68.0,99.40032737244732,-157.02310414960505,-202.24632425732815,0.0,17856.05038734171,17856.05038734171,1.7855991815688816,17496.780958934778,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.6008397890285
5892.0,60.0,353520.0,40.0,1.6008807735644892,68.0,131.8280333087589,-319.1838035007265,-1220.2894150165196,0.0,0.0,0.0,1.7045299167281027,-1539.473218517246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5893.0,60.0,353580.0,40.0,0.0,68.0,128.9748464886192,-304.91591877764563,-0.0,0.0,0.0,0.0,1.711662883778452,-304.91591877764563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5894.0,60.0,353640.0,40.0,0.29009412859574873,68.0,128.40972975242477,-302.089948746454,-212.8960355129573,0.0,0.0,0.0,1.713075675618938,-514.9859842594113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5895.0,60.0,353700.0,40.0,18.86610785093392,68.0,127.45527909672525,-297.3170429439792,-13696.09990166443,0.0,0.0,0.0,1.715461802258187,-13993.416944608409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5896.0,60.0,353760.0,40.0,0.0,68.0,101.5205422563329,-167.62562808456366,-0.0,0.0,0.0,0.0,1.7802986443591677,-167.62562808456366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5897.0,60.0,353820.0,40.0,0.9661229232874867,68.0,101.20987284876168,-166.07206865307958,-490.88802337771153,0.0,0.0,0.0,1.7810753178780958,-656.9600920307911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5898.0,60.0,353880.0,40.0,0.0,68.0,99.99229409948964,-159.9833424914202,-0.0,0.0,17841.251170621068,17841.251170621068,1.784119264751276,17681.267828129647,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3541861770178
5899.0,60.0,353940.0,40.0,1.0064387161402326,68.0,132.76191926982506,-323.853871770684,-774.9713245175576,0.0,0.0,0.0,1.7021952018254374,-1098.8251962882416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5900.0,60.0,354000.0,40.0,0.15670687899490235,68.0,130.72540864399767,-313.66992635164144,-118.01727061017331,0.0,0.0,0.0,1.707286478390006,-431.6871969618147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5901.0,60.0,354060.0,40.0,1.763290890207752,68.0,129.9253400192373,-309.6690362493677,-1316.2386057557708,0.0,0.0,0.0,1.7092866499519068,-1625.9076420051385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5902.0,60.0,354120.0,40.0,0.0,68.0,126.91195972841183,-294.600074654278,-0.0,0.0,0.0,0.0,1.7168201006789705,-294.600074654278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5903.0,60.0,354180.0,40.0,0.0,68.0,126.36596188960218,-291.86971218092054,-0.0,0.0,0.0,0.0,1.7181850952759945,-291.86971218092054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5904.0,60.0,354240.0,40.0,0.0,68.0,125.82502437540842,-289.16465479020667,-0.0,0.0,0.0,0.0,1.719537439061479,-289.16465479020667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5905.0,60.0,354300.0,40.0,0.0,68.0,125.28910028658775,-286.4846679538589,-0.0,0.0,0.0,0.0,1.7208772492835307,-286.4846679538589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5906.0,60.0,354360.0,40.0,0.0,68.0,124.75814315856098,-283.8295193172151,-0.0,0.0,0.0,0.0,1.7222046421035975,-283.8295193172151,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5907.0,60.0,354420.0,40.0,1.395149142369914,68.0,124.23210695738403,-281.1989786790831,-975.4990995635222,0.0,0.0,0.0,1.72351973260654,-1256.6980782426053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5908.0,60.0,354480.0,40.0,0.0,68.0,121.90300220219368,-269.5518625770228,-0.0,0.0,0.0,0.0,1.729342494494516,-269.5518625770228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5909.0,60.0,354540.0,40.0,0.306114148150428,68.0,121.40342753444492,-267.0536476968413,-206.8495908739205,0.0,0.0,0.0,1.7305914311638877,-473.9032385707618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5910.0,60.0,354600.0,40.0,1.8259329929979797,68.0,120.52511769569765,-262.66149803389703,-1220.5196519656952,0.0,0.0,0.0,1.7327872057607558,-1483.1811499995922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5911.0,60.0,354660.0,40.0,2.383358872056362,68.0,117.77625993178383,-248.91532991801188,-1538.7393786528896,0.0,0.0,0.0,1.7396593501705404,-1787.6547085709014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5912.0,60.0,354720.0,40.0,0.6259133949042992,68.0,114.46310528115093,-232.34729157881384,-386.8868435522287,0.0,0.0,0.0,1.7479422367971227,-619.2341351310425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5913.0,60.0,354780.0,40.0,0.0,68.0,113.31544603532254,-226.60821073585115,-0.0,0.0,0.0,0.0,1.7508113849116937,-226.60821073585115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5914.0,60.0,354840.0,40.0,0.0,68.0,112.89546109993684,-224.50799893015514,-0.0,0.0,0.0,0.0,1.7518613472501579,-224.50799893015514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5915.0,60.0,354900.0,40.0,0.10485006901702411,68.0,112.47936859773637,-222.42725195150342,-63.08290640376723,0.0,0.0,0.0,1.752901578505659,-285.5101583552707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5916.0,60.0,354960.0,40.0,0.07239838916456669,68.0,111.95021757968887,-219.78113509952917,-43.24038849856136,0.0,0.0,0.0,1.7542244560507778,-263.02152359809054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5917.0,60.0,355020.0,40.0,0.5981386180148118,68.0,111.46274593320842,-217.34344360009456,-354.8216531810563,0.0,0.0,0.0,1.755443135166979,-572.1650967811509,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5918.0,60.0,355080.0,40.0,0.0,68.0,110.40232221589797,-212.0406000395507,-0.0,0.0,0.0,0.0,1.758094194460255,-212.0406000395507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5919.0,60.0,355140.0,40.0,0.0,68.0,110.009336200883,-210.07540129391023,-0.0,0.0,0.0,0.0,1.7590766594977925,-210.07540129391023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5920.0,60.0,355200.0,40.0,1.457468726450899,68.0,109.61999239223614,-208.12841607015733,-842.2902789278971,0.0,0.0,0.0,1.7600500190194097,-1050.4186949980544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5921.0,60.0,355260.0,40.0,0.0,68.0,107.67319608545567,-198.39310358083944,-0.0,0.0,0.0,0.0,1.764917009786361,-198.39310358083944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5922.0,60.0,355320.0,40.0,7.775182760102913,68.0,107.30550369462041,-196.55439024844904,-4343.99940547633,0.0,0.0,0.0,1.765836240763449,-4540.553795724779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5923.0,60.0,355380.0,40.0,0.0,68.0,98.89025613443546,-154.47239924197618,-0.0,0.0,17868.802210120706,17868.802210120706,1.7868743596639114,17714.32981087873,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.81337016867843
5924.0,60.0,355440.0,40.0,0.0,68.0,131.72115681920837,-318.649347985318,-0.0,0.0,0.0,0.0,1.704797107951979,-318.649347985318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5925.0,60.0,355500.0,40.0,0.9277708686111377,68.0,131.1305871951434,-315.69609611353917,-701.832495728111,0.0,0.0,0.0,1.7062735320121416,-1017.5285918416502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5926.0,60.0,355560.0,40.0,8.238200351905357,68.0,129.24474784929615,-306.26561010299423,-6103.003075549499,0.0,0.0,0.0,1.7109881303767596,-6409.268685652493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5927.0,60.0,355620.0,40.0,0.0,68.0,117.36611253386594,-246.86431252522954,-0.0,0.0,0.0,0.0,1.7406847186653351,-246.86431252522954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5928.0,60.0,355680.0,40.0,0.0,68.0,116.90858589787923,-244.5763665506026,-0.0,0.0,0.0,0.0,1.7418285352553018,-244.5763665506026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5929.0,60.0,355740.0,40.0,0.0,68.0,116.45529963270344,-242.30962532902097,-0.0,0.0,0.0,0.0,1.7429617509182413,-242.30962532902097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5930.0,60.0,355800.0,40.0,0.0,68.0,116.00621443845262,-240.063892334187,-0.0,0.0,0.0,0.0,1.7440844639038684,-240.063892334187,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5931.0,60.0,355860.0,40.0,0.0,68.0,115.56129137947336,-237.83897286121478,-0.0,0.0,0.0,0.0,1.7451967715513166,-237.83897286121478,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5932.0,60.0,355920.0,40.0,0.0,68.0,115.12049188096907,-235.63467400974906,-0.0,0.0,0.0,0.0,1.7462987702975774,-235.63467400974906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5933.0,60.0,355980.0,40.0,0.007857424076762527,68.0,114.68377772565556,-233.45080466724116,-4.871189705909578,0.0,0.0,0.0,1.747390555685861,-238.32199437315074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5934.0,60.0,356040.0,40.0,11.721540770348176,68.0,114.24208301793611,-231.24202915767694,-7223.761904104136,0.0,0.0,0.0,1.7484947924551597,-7455.0039332618135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5935.0,60.0,356100.0,40.0,11.842742919602768,68.0,100.42533147550964,-162.1488254237773,-5940.184244406644,0.0,0.0,0.0,1.7830366713112258,-6102.333069830422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5936.0,60.0,356160.0,40.0,0.42893270774069436,68.0,89.11555610721024,-105.59221649098636,-174.87865402864517,4265.1775,18113.17051238148,22378.34801238148,1.8113111097319745,22097.87714186185,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.88617520635796
5937.0,60.0,356220.0,40.0,0.0,68.0,130.07071599947102,-310.3960155389251,-0.0,0.0,0.0,0.0,1.7089232100013225,-310.3960155389251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5938.0,60.0,356280.0,40.0,0.0,68.0,129.4954427112403,-307.5192558038785,-0.0,0.0,0.0,0.0,1.7103613932218993,-307.5192558038785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5939.0,60.0,356340.0,40.0,0.9425914620784839,68.0,128.92550107338323,-304.66915796575995,-695.79033994378,0.0,0.0,0.0,1.711786247316542,-1000.45949790954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5940.0,60.0,356400.0,40.0,0.0,68.0,127.07129677857358,-295.3968688381626,-0.0,0.0,0.0,0.0,1.7164217580535661,-295.3968688381626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5941.0,60.0,356460.0,40.0,1.9528355173088388,68.0,126.52382219912532,-292.6591216520171,-1402.5874017572323,0.0,0.0,0.0,1.7177904445021868,-1695.2465234092494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5942.0,60.0,356520.0,40.0,0.78920423571511,68.0,123.38193250640458,-276.94752519014213,-546.2480958493173,0.0,0.0,0.0,1.7256451687339887,-823.1956210394594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5943.0,60.0,356580.0,40.0,0.0,68.0,121.85626069341343,-269.31812307761396,-0.0,0.0,0.0,0.0,1.7294593482664664,-269.31812307761396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5944.0,60.0,356640.0,40.0,0.3032715942012118,68.0,121.35711922739304,-266.82207450223893,-204.81222175896266,0.0,0.0,0.0,1.7307072019315175,-471.6342962612016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5945.0,60.0,356700.0,40.0,0.0,68.0,120.48301453896305,-262.45095346579274,-0.0,0.0,0.0,0.0,1.7328924636525924,-262.45095346579274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5946.0,60.0,356760.0,40.0,4.148835828426469,68.0,119.99660036016822,-260.0185500277393,-2755.030132467125,0.0,0.0,0.0,1.7341084990995794,-3015.0486824948644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5947.0,60.0,356820.0,40.0,0.0,68.0,114.40865179471052,-232.07498691869924,-0.0,0.0,0.0,0.0,1.7480783705132237,-232.07498691869924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5948.0,60.0,356880.0,40.0,0.0,68.0,113.9785349950183,-229.92410886467522,-0.0,0.0,0.0,0.0,1.7491536625124544,-229.92410886467522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5949.0,60.0,356940.0,40.0,2.4844723041935173,68.0,113.55240453093857,-227.79316521402959,-1516.9092758030865,0.0,0.0,0.0,1.7502189886726536,-1744.7024410171161,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5950.0,60.0,357000.0,40.0,2.8228068347552173,68.0,110.31885558062282,-211.62320980000413,-1647.7128424724426,0.0,0.0,0.0,1.758302861048443,-1859.3360522724468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5951.0,60.0,357060.0,40.0,0.0,68.0,106.87285011931058,-194.3908265820337,-0.0,0.0,0.0,0.0,1.7669178747017236,-194.3908265820337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5952.0,60.0,357120.0,40.0,0.0,68.0,106.51257535928967,-192.58920647488546,-0.0,0.0,0.0,0.0,1.7678185616017759,-192.58920647488546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5953.0,60.0,357180.0,40.0,0.0,68.0,106.15563963672831,-190.8042838378162,-0.0,0.0,0.0,0.0,1.7687109009081792,-190.8042838378162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5954.0,60.0,357240.0,40.0,0.0,68.0,105.80201200532554,-189.03590391816417,-0.0,0.0,0.0,0.0,1.7695949699866862,-189.03590391816417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5955.0,60.0,357300.0,40.0,0.0,68.0,105.45166180559164,-187.28391339752002,-0.0,0.0,0.0,0.0,1.770470845486021,-187.28391339752002,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5956.0,60.0,357360.0,40.0,6.849109408603442,68.0,105.10455866218999,-185.54816037843406,-3701.468648067338,0.0,0.0,0.0,1.771338603344525,-3887.0168084457723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5957.0,60.0,357420.0,40.0,3.7265242961989027,68.0,97.90054563090074,-149.523170094421,-1791.080830234663,0.0,17893.54505387088,17893.54505387088,1.7893486359227482,15952.941053541796,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.225750897848
5958.0,60.0,357480.0,40.0,11.2719162927556,68.0,127.46697173623508,-297.3755141353702,-8184.090401457075,0.0,0.0,0.0,1.7154325706594122,-8481.465915592446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5959.0,60.0,357540.0,40.0,3.63634310326825,68.0,111.74782412472918,-218.76902945552175,-2165.7192711086363,0.0,0.0,0.0,1.754730439688177,-2384.488300564158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5960.0,60.0,357600.0,40.0,2.7960091559671056,68.0,107.32852633499579,-196.66951919008653,-1562.666386285183,0.0,0.0,0.0,1.7657786841625105,-1759.3359054752696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5961.0,60.0,357660.0,40.0,1.2617428088217753,68.0,104.06785641406309,-180.36394038133304,-671.0263956778591,0.0,0.0,0.0,1.7739303589648423,-851.3903360591921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5962.0,60.0,357720.0,40.0,0.0,68.0,102.48992985034015,-172.47322879043077,-0.0,0.0,0.0,0.0,1.7778751753741497,-172.47322879043077,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5963.0,60.0,357780.0,40.0,1.5829781226094062,68.0,102.17027612899398,-170.87474164781608,-816.9327020145079,0.0,0.0,0.0,1.778674309677515,-987.807443662324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5964.0,60.0,357840.0,40.0,1.758747956554775,68.0,100.33952055287047,-161.7197121447047,-880.9150568301767,0.0,0.0,0.0,1.7832511986178239,-1042.6347689748814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5965.0,60.0,357900.0,40.0,0.60754318724055,68.0,98.4071506062703,-152.0565413190779,-294.5586272260084,0.0,17880.879887942192,17880.879887942192,1.7880821234843243,17434.264719397106,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.0146647990366
5966.0,60.0,357960.0,40.0,0.0955304233567375,68.0,130.71899190229578,-313.6378382562338,-71.93967809984747,0.0,0.0,0.0,1.7073025202442604,-385.5775163560813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5967.0,60.0,358020.0,40.0,0.2920645461536982,68.0,130.00438077780413,-310.0642940795582,-218.20819735993038,0.0,0.0,0.0,1.7090890480554897,-528.2724914394886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5968.0,60.0,358080.0,40.0,0.4301349964201211,68.0,129.02530553837303,-305.1682485234731,-317.86801066551806,0.0,0.0,0.0,1.7115367361540674,-623.0362591889912,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5969.0,60.0,358140.0,40.0,2.971372501835145,68.0,127.87059961572027,-299.3939294788261,-2167.3510580629536,0.0,0.0,0.0,1.7144235009606994,-2466.7449875417797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5970.0,60.0,358200.0,40.0,0.45344699223526014,68.0,123.29885117447184,-276.53206173072573,-313.54083428297537,0.0,0.0,0.0,1.7258528720638204,-590.0728960137011,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5971.0,60.0,358260.0,40.0,0.08690667383447148,68.0,122.20523798940485,-271.06324814094023,-59.303618293607066,0.0,0.0,0.0,1.728586905026488,-330.3668664345473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5972.0,60.0,358320.0,40.0,2.2848351315667976,68.0,121.59295167108242,-268.0013979509424,-1547.5193367021554,0.0,0.0,0.0,1.730117620822294,-1815.5207346530979,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5973.0,60.0,358380.0,40.0,0.0,68.0,118.22815144624201,-251.17509643246402,-0.0,0.0,0.0,0.0,1.738529621384395,-251.17509643246402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5974.0,60.0,358440.0,40.0,2.8087037977060683,68.0,117.76263540733444,-248.84719798116203,-1813.0320620217826,0.0,0.0,0.0,1.7396934114816638,-2061.8792600029446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5975.0,60.0,358500.0,40.0,0.0,68.0,113.9412459485259,-229.73763813901797,-0.0,0.0,0.0,0.0,1.7492468851286853,-229.73763813901797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5976.0,60.0,358560.0,40.0,0.0,68.0,113.5154610804659,-227.60842270474268,-0.0,0.0,0.0,0.0,1.7503113472988352,-227.60842270474268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5977.0,60.0,358620.0,40.0,0.0,68.0,113.09362239954396,-225.49894090402555,-0.0,0.0,0.0,0.0,1.7513659440011402,-225.49894090402555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5978.0,60.0,358680.0,40.0,0.0,68.0,112.67569333237739,-223.4090098449492,-0.0,0.0,0.0,0.0,1.7524107666690565,-223.4090098449492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5979.0,60.0,358740.0,40.0,0.0,68.0,112.26163764454671,-221.33844833064398,-0.0,0.0,0.0,0.0,1.7534459058886331,-221.33844833064398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5980.0,60.0,358800.0,40.0,0.0,68.0,111.85141943745414,-219.2870768435785,-0.0,0.0,0.0,0.0,1.7544714514063646,-219.2870768435785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5981.0,60.0,358860.0,40.0,0.0,68.0,111.44500314521122,-217.25471752999522,-0.0,0.0,0.0,0.0,1.755487492136972,-217.25471752999522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5982.0,60.0,358920.0,40.0,2.1611873744666728,68.0,111.0423535315552,-215.24119418449067,-1274.4955826658224,0.0,0.0,0.0,1.756494116171112,-1489.7367768503132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5983.0,60.0,358980.0,40.0,0.2864576824391651,68.0,108.28134587902802,-201.43426831909196,-162.36451479705505,0.0,0.0,0.0,1.76339663530243,-363.798783116147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5984.0,60.0,359040.0,40.0,3.3496354211195536,68.0,107.6070984282217,-198.06257010605148,-1879.829280168768,0.0,0.0,0.0,1.7650822539294457,-2077.8918502748197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5985.0,60.0,359100.0,40.0,0.4052981932163124,68.0,103.75603199226899,-178.80460508909246,-214.4986285861688,0.0,0.0,0.0,1.7747099200193275,-393.30323367526125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5986.0,60.0,359160.0,40.0,0.889608699210349,68.0,103.02710238885477,-175.159458728769,-465.430601954146,0.0,0.0,0.0,1.776532244027863,-640.590060682915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5987.0,60.0,359220.0,40.0,0.0,68.0,101.83986308110417,-169.22245051671425,-0.0,0.0,0.0,0.0,1.7795003422972395,-169.22245051671425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5988.0,60.0,359280.0,40.0,0.0,68.0,101.52623419839384,-167.65409168624672,-0.0,0.0,0.0,0.0,1.7802844145040155,-167.65409168624672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5989.0,60.0,359340.0,40.0,0.0,68.0,101.21551203773006,-166.10026845323452,-0.0,0.0,0.0,0.0,1.7810612199056748,-166.10026845323452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5990.0,60.0,359400.0,40.0,0.05504631008887178,68.0,100.9076696595243,-164.56084610131722,-27.830997234146455,0.0,0.0,0.0,1.7818308258511892,-192.39184333546368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5991.0,60.0,359460.0,40.0,0.0,68.0,100.55109972046694,-162.7777526318411,-0.0,0.0,0.0,0.0,1.7827222506988327,-162.7777526318411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5992.0,60.0,359520.0,40.0,2.992348622501683,68.0,100.24941513587348,-161.26912345784993,-1496.5581525664472,0.0,0.0,0.0,1.7834764621603163,-1657.8272760242971,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5993.0,60.0,359580.0,40.0,0.8808596635741077,68.0,97.1768765056942,-145.90432972153786,-418.0764668481951,0.0,17911.636841345964,17911.636841345964,1.7911578087357645,17347.65604477623,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.5272806890994
5994.0,60.0,359640.0,40.0,0.1919167617495431,68.0,129.32820138222908,-306.68293482187215,-142.30824700532065,0.0,0.0,0.0,1.7107794965444274,-448.9911818271928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5995.0,60.0,359700.0,40.0,20.977746618847743,68.0,128.49606237068969,-302.5216708603201,-15410.309278382541,0.0,0.0,0.0,1.7128598440732759,-15712.830949242862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5996.0,60.0,359760.0,40.0,0.04612504182831585,68.0,99.37464497140346,-156.89467458624128,-22.73350351485517,0.0,17856.69244947391,17856.69244947391,1.7856633875714913,17677.064271372816,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.61154082456517
5997.0,60.0,359820.0,40.0,0.0,68.0,132.13647946854493,-320.7262451733291,-0.0,0.0,0.0,0.0,1.7037588013286378,-320.7262451733291,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5998.0,60.0,359880.0,40.0,0.10606571645955563,68.0,131.542060621504,-317.7537445550936,-80.59800394258488,0.0,0.0,0.0,1.70524484844624,-398.3517484976785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
5999.0,60.0,359940.0,40.0,0.0,68.0,130.80377433959785,-314.0618084054821,-0.0,0.0,0.0,0.0,1.7070905641510055,-314.0618084054821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6000.0,60.0,360000.0,40.0,1.5779638154583049,68.0,130.2217070443221,-311.1510739903893,-1181.7800446891545,0.0,0.0,0.0,1.7085457323891948,-1492.9311186795437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6001.0,60.0,360060.0,40.0,0.0,68.0,127.4547791497949,-297.3145428675315,-0.0,0.0,0.0,0.0,1.7154630521255128,-297.3145428675315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6002.0,60.0,360120.0,40.0,0.0,68.0,126.90375044403895,-294.55902262001774,-0.0,0.0,0.0,0.0,1.7168406238899028,-294.55902262001774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6003.0,60.0,360180.0,40.0,0.0,68.0,126.35782868912713,-291.8290406181654,-0.0,0.0,0.0,0.0,1.7182054282771821,-291.8290406181654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6004.0,60.0,360240.0,40.0,1.9505692985678558,68.0,125.81696655368334,-289.12436017273507,-1389.514603867425,0.0,0.0,0.0,1.7195575836157917,-1678.63896404016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6005.0,60.0,360300.0,40.0,1.3009832212445898,68.0,122.70585652567948,-273.5666830774069,-893.1749440493872,0.0,0.0,0.0,1.7273353586858013,-1166.7416271267941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6006.0,60.0,360360.0,40.0,38.163802032479566,68.0,120.54347280052912,-262.7532861067869,-25515.880398834357,0.0,0.0,0.0,1.7327413179986773,-25778.633684941145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6007.0,60.0,360420.0,40.0,0.6695507487833028,68.0,72.76657289321835,-23.83612320250071,-182.11389898517078,4265.1775,18521.89643343945,22787.073933439453,1.852183567766954,22581.12391125178,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.6982738906575
6008.0,60.0,360480.0,40.0,0.7115793259055496,68.0,114.61735948213997,-233.11866804187167,-440.7494411827363,0.0,17475.62333671755,17475.62333671755,1.74755660129465,16801.75522749294,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.26038894529245
6009.0,60.0,360540.0,40.0,0.35888126241415796,68.0,145.75693761424213,-388.8378477247664,-315.0563394204815,0.0,0.0,0.0,1.6697076559643946,-703.8941871452479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6010.0,60.0,360600.0,40.0,2.3762978115581412,68.0,144.4523734338596,-382.3141349387081,-2060.3820281006447,0.0,0.0,0.0,1.672969066415351,-2442.6961630393525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6011.0,60.0,360660.0,40.0,0.0,68.0,139.92519594602877,-359.6751524292718,-0.0,0.0,0.0,0.0,1.684287010134928,-359.6751524292718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6012.0,60.0,360720.0,40.0,0.2466361638212945,68.0,139.25859103722019,-356.3416721511542,-203.21391142916565,0.0,0.0,0.0,1.6859535224069495,-559.5555835803199,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6013.0,60.0,360780.0,40.0,0.5895708798778492,68.0,138.2215371950334,-351.1556939433814,-480.69690246521674,0.0,0.0,0.0,1.6885461570124165,-831.8525964085982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6014.0,60.0,360840.0,40.0,3.5789156890756937,68.0,136.6798209535141,-343.44605871920726,-2872.2079320425146,0.0,0.0,0.0,1.6924004476162147,-3215.6539907617216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6015.0,60.0,360900.0,40.0,1.0830579019274789,68.0,130.7200800017307,-313.6432794973034,-815.6121224477569,0.0,0.0,0.0,1.7072997999956732,-1129.2554019450604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6016.0,60.0,360960.0,40.0,0.012582618968356253,68.0,128.6271714726012,-303.177306004509,-9.256919917957173,0.0,0.0,0.0,1.712532071318497,-312.43422592246617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6017.0,60.0,361020.0,40.0,11.539301478270653,68.0,128.04812066168736,-300.2816560734889,-8433.89486407884,0.0,0.0,0.0,1.7139796983457816,-8734.176520152329,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6018.0,60.0,361080.0,40.0,3.0754668465393857,68.0,111.86061117316598,-219.33304180620055,-1834.5541216053734,0.0,0.0,0.0,1.754448472067085,-2053.887163411574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6019.0,60.0,361140.0,40.0,2.8917704950860825,68.0,108.05403388801886,-200.2975529589201,-1633.6020417376642,0.0,0.0,0.0,1.7639649152799528,-1833.8995946965842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6020.0,60.0,361200.0,40.0,3.4419053520813683,68.0,104.65517115360407,-183.3009156052431,-1847.2716346345624,0.0,0.0,0.0,1.7724620721159898,-2030.5725502398054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6021.0,60.0,361260.0,40.0,2.208800868764066,68.0,100.89180406933491,-164.48150730363037,-1116.462082295068,0.0,0.0,0.0,1.7818704898266629,-1280.9435895986985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6022.0,60.0,361320.0,40.0,0.0,68.0,98.51776383061897,-152.60968306314982,-0.0,0.0,17878.114548262576,17878.114548262576,1.7878055904234527,17725.504865199426,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.96857580437626
6023.0,60.0,361380.0,40.0,0.0,68.0,131.36937583230122,-316.8902025506292,-0.0,0.0,0.0,0.0,1.705676560419247,-316.8902025506292,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6024.0,60.0,361440.0,40.0,0.0,68.0,130.78206652514763,-313.9532544923701,-0.0,0.0,0.0,0.0,1.7071448336871309,-313.9532544923701,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6025.0,60.0,361500.0,40.0,0.9942125853073002,68.0,130.200200418558,-311.0435261582535,-744.4153694656934,0.0,0.0,0.0,1.708599498953605,-1055.4588956239468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6026.0,60.0,361560.0,40.0,1.1249595708002307,68.0,128.24406284242406,-301.2615009358745,-824.0451020690734,0.0,0.0,0.0,1.7134898428939398,-1125.3066030049479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6027.0,60.0,361620.0,40.0,0.5892512237607002,68.0,126.15847283040532,-290.8321250320439,-421.43156200441695,0.0,0.0,0.0,1.7187038179239869,-712.2636870364609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6028.0,60.0,361680.0,40.0,0.0,68.0,124.838397014943,-284.2308434658333,-0.0,0.0,0.0,0.0,1.7220040074626426,-284.2308434658333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6029.0,60.0,361740.0,40.0,1.4545068978311049,68.0,124.3116170185784,-281.5965833432568,-1017.9624919109352,0.0,0.0,0.0,1.723320957453554,-1299.559075254192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6030.0,60.0,361800.0,40.0,0.00577036543296143,68.0,121.90307571957516,-269.5522302141914,-3.923124593760466,0.0,0.0,0.0,1.7293423107010621,-273.4753548079519,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6031.0,60.0,361860.0,40.0,1.2749393583745308,68.0,121.39622943697297,-267.01765228839827,-861.43475158709,0.0,0.0,0.0,1.7306094264075675,-1128.4524038754882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6032.0,60.0,361920.0,40.0,1.6250820813234583,68.0,119.30480914647023,-256.5591210061936,-1069.8019821057467,0.0,0.0,0.0,1.7358379771338244,-1326.3611031119403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6033.0,60.0,361980.0,40.0,0.004754450582793113,68.0,116.84659423722361,-244.26636586583024,-3.032868181027093,0.0,0.0,0.0,1.7419835144069409,-247.29923404685732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6034.0,60.0,362040.0,40.0,0.05008295707704145,68.0,116.38826153826784,-241.97438902528137,-31.757416281253313,0.0,0.0,0.0,1.7431293461543305,-273.7318053065347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6035.0,60.0,362100.0,40.0,0.0,68.0,115.88093996244602,-239.43743430844899,-0.0,0.0,0.0,0.0,1.744397650093885,-239.43743430844899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6036.0,60.0,362160.0,40.0,0.5742111648994903,68.0,115.43717795112963,-237.2183208675581,-359.5718116888109,0.0,0.0,0.0,1.745507055122176,-596.790132556369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6037.0,60.0,362220.0,40.0,0.08234341577762815,68.0,114.3311153576931,-231.68725172470695,-50.80753210811464,0.0,0.0,0.0,1.7482722116057672,-282.4947838328216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6038.0,60.0,362280.0,40.0,0.044207773063576025,68.0,113.80755289210741,-229.06908145573635,-27.084948668257923,0.0,0.0,0.0,1.7495811177697314,-256.1540301239943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6039.0,60.0,362340.0,40.0,0.0,68.0,113.33280913308354,-226.69503809518878,-0.0,0.0,0.0,0.0,1.7507679771672913,-226.69503809518878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6040.0,60.0,362400.0,40.0,1.725055247609887,68.0,112.91266327597845,-224.5940215708793,-1044.0818419056393,0.0,0.0,0.0,1.751818341810054,-1268.6758634765185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6041.0,60.0,362460.0,40.0,2.667387168005193,68.0,110.56135946038691,-212.8358949901048,-1562.3616470032157,0.0,0.0,0.0,1.7576966013490327,-1775.1975419933206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6042.0,60.0,362520.0,40.0,4.7449210137126085,68.0,107.27129233285471,-196.3833100505289,-2649.6428006963743,0.0,0.0,0.0,1.7659217691678633,-2846.026110746903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6043.0,60.0,362580.0,40.0,3.1298169742310282,68.0,101.99660220425497,-170.0062532894338,-1610.7027566449585,0.0,0.0,0.0,1.7791084944893627,-1780.7090099343923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6044.0,60.0,362640.0,40.0,1.1875148416302777,68.0,98.69632038282623,-153.50258789695215,-578.6000875253903,0.0,17873.650619814758,17873.650619814758,1.7873591990429345,17141.547944392416,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.8941769969126
6045.0,60.0,362700.0,40.0,0.3483297479561411,68.0,130.46565425850076,-312.37097683931927,-261.5789945967948,0.0,0.0,0.0,1.7079358643537481,-573.9499714361141,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6046.0,60.0,362760.0,40.0,1.6274523075771854,68.0,129.4019225389595,-307.0515910060579,-1207.7685065021763,0.0,0.0,0.0,1.7105951936526012,-1514.820097508234,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6047.0,60.0,362820.0,40.0,1.1660244085842069,68.0,126.59442664678926,-293.0121921600873,-838.158502503686,0.0,0.0,0.0,1.717613933383027,-1131.1706946637732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6048.0,60.0,362880.0,40.0,0.7248817913657783,68.0,124.49796840476053,-282.52846767598436,-508.4427162454392,0.0,0.0,0.0,1.7228550789880988,-790.9711839214235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6049.0,60.0,362940.0,40.0,0.0,68.0,123.03201983876433,-275.19772262909134,-0.0,0.0,0.0,0.0,1.7265199504030893,-275.19772262909134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6050.0,60.0,363000.0,40.0,0.0,68.0,122.52198140113951,-272.64718174582214,-0.0,0.0,0.0,0.0,1.7277950464971512,-272.64718174582214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6051.0,60.0,363060.0,40.0,0.0,68.0,122.01667001530411,-270.1202793532173,-0.0,0.0,0.0,0.0,1.7290583249617397,-270.1202793532173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6052.0,60.0,363120.0,40.0,12.195282586331635,68.0,121.51604187079806,-267.61679636902477,-8252.081795701972,0.0,0.0,0.0,1.7303098953230047,-8519.698592070996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6053.0,60.0,363180.0,40.0,4.568884004505144,68.0,105.72603562575755,-188.6559700779749,-2492.735176917263,0.0,0.0,0.0,1.769784910935606,-2681.3911469952377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6054.0,60.0,363240.0,40.0,0.9168996980359718,68.0,100.75647214896333,-163.8047551801503,-462.426751710823,0.0,0.0,0.0,1.7822088196275918,-626.2315068909733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6055.0,60.0,363300.0,40.0,0.17608949006251798,68.0,99.59584430540883,-158.00082248238795,-87.11200002468169,0.0,17851.162447984192,17851.162447984192,1.785110389236478,17606.049625477124,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.51937413306985
6056.0,60.0,363360.0,40.0,1.5638455112513223,68.0,132.22606361803827,-321.1742271662936,-1197.2258700725188,0.0,0.0,0.0,1.7035348409549043,-1518.4000972388124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6057.0,60.0,363420.0,40.0,0.692707210428008,68.0,129.41193272376177,-307.10164877367663,-514.1309672503166,0.0,0.0,0.0,1.7105701681905956,-821.2326160239933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6058.0,60.0,363480.0,40.0,0.3694184639117053,68.0,127.88989905138303,-299.4904398514779,-269.51698273017723,0.0,0.0,0.0,1.7143752523715423,-569.0074225816552,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6059.0,60.0,363540.0,40.0,0.0,68.0,126.83532761802265,-294.2168617116829,-0.0,0.0,0.0,0.0,1.7170116809549434,-294.2168617116829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6060.0,60.0,363600.0,40.0,0.8691640664759064,68.0,126.29004000794835,-291.4900508675604,-622.5740373732763,0.0,0.0,0.0,1.7183748999801292,-914.0640882408367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6061.0,60.0,363660.0,40.0,0.791371217930172,68.0,124.59595687745798,-283.0184770307063,-555.7230753143576,0.0,0.0,0.0,1.722610107806355,-838.741552345064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6062.0,60.0,363720.0,40.0,0.4245491250476099,68.0,123.04147297096989,-275.2449947528895,-292.6520471498584,0.0,0.0,0.0,1.7264963175725754,-567.8970419027479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6063.0,60.0,363780.0,40.0,1.1053164638520725,68.0,121.98895946462005,-269.98170765507876,-752.2645318187261,0.0,0.0,0.0,1.7291276013384498,-1022.246239473805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6064.0,60.0,363840.0,40.0,2.2641738960305853,68.0,120.0943766538757,-260.5074983424522,-1505.3600179213693,0.0,0.0,0.0,1.7338640583653109,-1765.8675162638215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6065.0,60.0,363900.0,40.0,0.9284082724507069,68.0,116.8216013545629,-244.14138436578145,-592.0398359465205,0.0,0.0,0.0,1.7420459966135928,-836.181220312302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6066.0,60.0,363960.0,40.0,0.610007879033375,68.0,115.27186264631743,-236.39163132330108,-381.15066322627746,0.0,0.0,0.0,1.7459203433842063,-617.5422945495785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6067.0,60.0,364020.0,40.0,4.440169459398865,68.0,114.12733897777011,-230.66823051042647,-2732.1625093664097,0.0,0.0,0.0,1.7487816525555746,-2962.830739876836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6068.0,60.0,364080.0,40.0,0.554847637779167,68.0,108.63616867637086,-203.20862488553675,-316.1224553752348,0.0,0.0,0.0,1.7625095783090727,-519.3310802607715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6069.0,60.0,364140.0,40.0,0.0,68.0,107.67366502533878,-198.3954486008525,-0.0,0.0,0.0,0.0,1.7649158374366531,-198.3954486008525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6070.0,60.0,364200.0,40.0,11.277108080616522,68.0,107.30596828835438,-196.55671353474509,-6300.570733815823,0.0,0.0,0.0,1.765835079279114,-6497.127447350567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6071.0,60.0,364260.0,40.0,0.5992827006549966,68.0,95.26449970119492,-136.34113827501588,-274.92013990738604,0.0,17959.446418284053,17959.446418284053,1.7959387507470126,17548.18514010165,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.3241069714009
6072.0,60.0,364320.0,40.0,0.0,68.0,127.78747571459603,-298.97825314434925,-0.0,0.0,0.0,0.0,1.7146313107135098,-298.97825314434925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6073.0,60.0,364380.0,40.0,0.0,68.0,127.23336356693459,-296.2073135792684,-0.0,0.0,0.0,0.0,1.7160165910826635,-296.2073135792684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6074.0,60.0,364440.0,40.0,0.0,68.0,126.68438694755088,-293.4620551665544,-0.0,0.0,0.0,0.0,1.7173890326311227,-293.4620551665544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6075.0,60.0,364500.0,40.0,24.79813340141002,68.0,126.14049826021224,-290.74223989250396,-17731.88653911913,0.0,0.0,0.0,1.7187487543494693,-18022.628779011633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6076.0,60.0,364560.0,40.0,0.0,68.0,92.7382108556452,-123.70796691340719,-0.0,4265.1775,18022.60384659263,22287.78134659263,1.802254472860887,22164.07337967922,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.3767307765438
6077.0,60.0,364620.0,40.0,1.0986246777339614,68.0,133.81605572287765,-329.12527471155954,-855.5691026920566,0.0,0.0,0.0,1.699559860692806,-1184.6943774036163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6078.0,60.0,364680.0,40.0,4.167373020629028,68.0,131.62039921983225,-318.1454911040492,-3169.4443291815924,0.0,0.0,0.0,1.7050490019504194,-3487.5898202856415,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6079.0,60.0,364740.0,40.0,26.623710478790994,68.0,125.15666526876255,-285.82240232362,-18819.834513515387,0.0,0.0,0.0,1.7212083368280937,-19105.65691583901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6080.0,60.0,364800.0,40.0,1.9409137754352213,68.0,89.74714476090543,-108.75059155416835,-801.4989801920169,4265.1775,18097.380744245293,22362.558244245294,1.8097321380977365,21452.308672499108,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.62301240408823
6081.0,60.0,364860.0,40.0,2.687869014436856,68.0,129.50583859833114,-307.5712423466311,-1997.0458640462466,0.0,0.0,0.0,1.7103354035041722,-2304.6171063928778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6082.0,60.0,364920.0,40.0,1.311992750437626,68.0,125.23457030061957,-286.2119807438054,-928.2731388880085,0.0,0.0,0.0,1.7210135742484511,-1214.4851196318139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6083.0,60.0,364980.0,40.0,0.0,68.0,122.98370104553321,-274.9560956290948,-0.0,0.0,0.0,0.0,1.726640747386167,-274.9560956290948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6084.0,60.0,365040.0,40.0,0.0,68.0,122.47411042795714,-272.407794152228,-0.0,0.0,0.0,0.0,1.7279147239301071,-272.407794152228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6085.0,60.0,365100.0,40.0,3.218895115008175,68.0,121.96924271176064,-269.88311041113883,-2190.212840911232,0.0,0.0,0.0,1.7291768932205984,-2460.0959513223706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6086.0,60.0,365160.0,40.0,0.0,68.0,117.40981727962965,-247.0828661334288,-0.0,0.0,0.0,0.0,1.740575456800926,-247.0828661334288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6087.0,60.0,365220.0,40.0,0.0,68.0,116.95188558672677,-244.79289459729802,-0.0,0.0,0.0,0.0,1.741720286033183,-244.79289459729802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6088.0,60.0,365280.0,40.0,1.2409460772597865,68.0,116.49819801871466,-242.5241465871783,-788.0117402126253,0.0,0.0,0.0,1.7428545049532134,-1030.5358867998036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6089.0,60.0,365340.0,40.0,0.06976518611714916,68.0,114.5882515678565,-232.97310857040827,-43.19542549241558,0.0,0.0,0.0,1.7476293710803588,-276.1685340628238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6090.0,60.0,365400.0,40.0,2.4968272516706738,68.0,114.07641387425616,-230.4135701771741,-1535.3133191557656,0.0,0.0,0.0,1.7489089653143597,-1765.7268893329397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6091.0,60.0,365460.0,40.0,0.0,68.0,110.80389920624305,-214.0487595351861,-0.0,0.0,0.0,0.0,1.7570902519843923,-214.0487595351861,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6092.0,60.0,365520.0,40.0,0.5038152543243244,68.0,110.4071913634387,-212.06494910611738,-294.45362488615143,0.0,0.0,0.0,1.7580820215914033,-506.5185739922688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6093.0,60.0,365580.0,40.0,0.0,68.0,109.46843380527692,-207.37051952014403,-0.0,0.0,0.0,0.0,1.7604289154868078,-207.37051952014403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6094.0,60.0,365640.0,40.0,0.31814753111570643,68.0,109.08410309652301,-205.448603223134,-182.4463810461271,0.0,0.0,0.0,1.7613897422586926,-387.8949842692611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6095.0,60.0,365700.0,40.0,10.226698995717033,68.0,108.36519688665642,-201.8535806831865,-5803.621950045084,0.0,0.0,0.0,1.763187007783359,-6005.475530728271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6096.0,60.0,365760.0,40.0,0.0,68.0,97.23493269833298,-146.1946503756865,-0.0,0.0,17910.185431769063,17910.185431769063,1.7910126682541676,17763.990781393375,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.5030905294844
6097.0,60.0,365820.0,40.0,0.0,68.0,130.15787267605586,-310.83185850777016,-0.0,0.0,0.0,0.0,1.7087053183098604,-310.83185850777016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6098.0,60.0,365880.0,40.0,0.0,68.0,129.5817916170894,-307.9510593668008,-0.0,0.0,0.0,0.0,1.7101455209572765,-307.9510593668008,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6099.0,60.0,365940.0,40.0,0.0,68.0,129.01104969494043,-305.09695956009676,-0.0,0.0,0.0,0.0,1.7115723757626489,-305.09695956009676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6100.0,60.0,366000.0,40.0,0.16508759444839854,68.0,128.4455974263261,-302.269311637414,-121.20463593109056,0.0,0.0,0.0,1.7129860064341849,-423.4739475685045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6101.0,60.0,366060.0,40.0,0.0,68.0,127.660750849366,-298.3445421809145,-0.0,0.0,0.0,0.0,1.714948122876585,-298.3445421809145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6102.0,60.0,366120.0,40.0,0.0,68.0,127.10781319161897,-295.57947586836286,-0.0,0.0,0.0,0.0,1.7163304670209527,-295.57947586836286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6103.0,60.0,366180.0,40.0,0.0,68.0,126.56000017694133,-292.8400362746942,-0.0,0.0,0.0,0.0,1.7176999995576467,-292.8400362746942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6104.0,60.0,366240.0,40.0,1.5541355988689043,68.0,126.01726430998488,-290.12598589069705,-1109.693665294987,0.0,0.0,0.0,1.7190568392250378,-1399.819651185684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6105.0,60.0,366300.0,40.0,2.678789826512455,68.0,123.42290480356723,-277.15241468725816,-1855.0367642922738,0.0,0.0,0.0,1.725542737991082,-2132.189178979532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6106.0,60.0,366360.0,40.0,0.0,68.0,119.47120626777307,-257.39122037250326,-0.0,0.0,0.0,0.0,1.7354219843305674,-257.39122037250326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6107.0,60.0,366420.0,40.0,0.0999349983918438,68.0,118.99416955888259,-255.0057106950143,-65.53015872847946,0.0,0.0,0.0,1.7366145761027936,-320.53586942349375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6108.0,60.0,366480.0,40.0,0.8355066628335096,68.0,118.4001035452484,-252.03497448503217,-543.7448117696108,0.0,0.0,0.0,1.738099741136879,-795.779786254643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6109.0,60.0,366540.0,40.0,0.011738440559873038,68.0,116.92524294321584,-244.65966316511523,-7.495625049706327,0.0,0.0,0.0,1.7417868926419604,-252.15528821482155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6110.0,60.0,366600.0,40.0,0.0,68.0,116.45791026323846,-242.32268026649132,-0.0,0.0,0.0,0.0,1.742955224341904,-242.32268026649132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6111.0,60.0,366660.0,40.0,0.3028202588477445,68.0,116.00880087358425,-240.0768262780989,-191.0633462747251,0.0,0.0,0.0,1.7440779978160394,-431.14017255282397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6112.0,60.0,366720.0,40.0,3.178630848813119,68.0,115.20974607798001,-236.0810060147248,-1984.4620067889564,0.0,0.0,0.0,1.74607563480505,-2220.543012803681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
