Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
6113.0,60.0,366780.0,40.0,3.180666151791862,68.0,111.09429672720339,-215.50094567444765,-1877.0741199859306,0.0,0.0,0.0,1.7563642581819916,-2092.575065660378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6114.0,60.0,366840.0,40.0,1.873389998927575,68.0,107.21601711461894,-196.10689616964865,-1045.2725474776257,0.0,0.0,0.0,1.7660599572134528,-1241.3794436472745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6115.0,60.0,366900.0,40.0,1.1488564895998845,68.0,104.91530319195766,-184.60175364003652,-619.0724021841405,0.0,0.0,0.0,1.7718117420201058,-803.674155824177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6116.0,60.0,366960.0,40.0,0.0,68.0,103.42581153890181,-177.1532770622738,-0.0,0.0,0.0,0.0,1.7755354711527453,-177.1532770622738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6117.0,60.0,367020.0,40.0,0.05785546713032604,68.0,103.09748403753386,-175.5114150895952,-30.302957669642822,0.0,0.0,0.0,1.7763562899061653,-205.81437275923804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6118.0,60.0,367080.0,40.0,0.0,68.0,102.7160374175546,-173.60392120820737,-0.0,0.0,0.0,0.0,1.7773099064561135,-173.60392120820737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6119.0,60.0,367140.0,40.0,0.0,68.0,102.39428812438216,-171.99495477379338,-0.0,0.0,0.0,0.0,1.7781142796890446,-171.99495477379338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6120.0,60.0,367200.0,40.0,0.0,68.0,102.07552081346799,-170.40090028934603,-0.0,0.0,0.0,0.0,1.77891119796633,-170.40090028934603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6121.0,60.0,367260.0,40.0,0.0,68.0,101.75970784770962,-168.8216195504584,-0.0,0.0,0.0,0.0,1.779700730380726,-168.8216195504584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6122.0,60.0,367320.0,40.0,0.0,68.0,101.44682184614608,-167.25697563360626,-0.0,0.0,0.0,0.0,1.7804829453846347,-167.25697563360626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6123.0,60.0,367380.0,40.0,0.8110162332730595,68.0,101.13683568158397,-165.70683288427674,-411.5864570120903,0.0,0.0,0.0,1.78125791079604,-577.293289896367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6124.0,60.0,367440.0,40.0,0.354572107115514,68.0,100.06690761380385,-160.35646107359807,-176.79436336311707,0.0,0.0,0.0,1.7839327309654904,-337.15082443671514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6125.0,60.0,367500.0,40.0,1.7251888352409346,68.0,99.44204822871589,-157.2317369540139,-851.2536300103491,0.0,17855.007362513654,17855.007362513654,1.7854948794282102,16846.52199554929,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.58345604189424
6126.0,60.0,367560.0,40.0,3.208367455484274,68.0,130.66459497051017,-313.36581640805764,-2414.6289338768443,0.0,0.0,0.0,1.7074385125737246,-2727.994750284902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6127.0,60.0,367620.0,40.0,1.9464433491632196,68.0,125.60865858051571,-288.08267789414214,-1383.2097211795854,0.0,0.0,0.0,1.7200783535487107,-1671.2923990737274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6128.0,60.0,367680.0,40.0,0.6011748740290468,68.0,122.51116432840415,-272.5930889868973,-411.75805980601695,0.0,0.0,0.0,1.7278220891789897,-684.3511487929143,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6129.0,60.0,367740.0,40.0,0.10641876948446667,68.0,121.24282029058837,-266.25050167609646,-71.76815743778704,0.0,0.0,0.0,1.7309929492735292,-338.0186591138835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6130.0,60.0,367800.0,40.0,0.0,68.0,120.61635250177297,-263.1177344382666,-0.0,0.0,0.0,0.0,1.7325591187455676,-263.1177344382666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6131.0,60.0,367860.0,40.0,0.0,68.0,120.12870254267374,-260.6791512538321,-0.0,0.0,0.0,0.0,1.7337782436433158,-260.6791512538321,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6132.0,60.0,367920.0,40.0,0.0,68.0,119.64557213826241,-258.2631689326959,-0.0,0.0,0.0,0.0,1.734986069654344,-258.2631689326959,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6133.0,60.0,367980.0,40.0,0.5879115306607674,68.0,119.16691940116834,-255.869578009368,-386.3530063576266,0.0,0.0,0.0,1.7361827014970792,-642.2225843669946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6134.0,60.0,368040.0,40.0,3.275281499875925,68.0,117.97665445126759,-249.91743951803855,-2120.0290036679385,0.0,0.0,0.0,1.739158363871831,-2369.946443185977,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6135.0,60.0,368100.0,40.0,0.545963106117149,68.0,113.58430785192368,-227.95270363012136,-333.48559357473744,0.0,0.0,0.0,1.7501392303701908,-561.4382972048588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6136.0,60.0,368160.0,40.0,0.01570675655987304,68.0,112.5437646773893,-222.74927637507815,-9.458345508725571,0.0,0.0,0.0,1.7527405883065268,-232.2076218838037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6137.0,60.0,368220.0,40.0,2.6020141523574107,68.0,112.11340205832863,-220.5971690561539,-1557.5938048238788,0.0,0.0,0.0,1.7538164948541786,-1778.1909738800327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6138.0,60.0,368280.0,40.0,0.2040636942012119,68.0,108.81778704577745,-204.11684089859133,-116.57220725669745,0.0,0.0,0.0,1.7620555323855565,-320.6890481552888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6139.0,60.0,368340.0,40.0,0.8779865753092237,68.0,108.2234371379297,-201.14468502345298,-497.22166481491524,0.0,0.0,0.0,1.7635414071551758,-698.3663498383683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6140.0,60.0,368400.0,40.0,0.7398111633326921,68.0,106.92911798965177,-194.67220440208195,-411.0215137021255,0.0,0.0,0.0,1.7667772050258705,-605.6937181042074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6141.0,60.0,368460.0,40.0,0.0,68.0,105.80655391205072,-189.05861655693022,-0.0,0.0,0.0,0.0,1.7695836152198732,-189.05861655693022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6142.0,60.0,368520.0,40.0,0.0,68.0,105.45616161778682,-187.3064155348575,-0.0,0.0,0.0,0.0,1.770459595955533,-187.3064155348575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6143.0,60.0,368580.0,40.0,0.0,68.0,105.10901676998856,-185.5704539652767,-0.0,0.0,0.0,0.0,1.7713274580750287,-185.5704539652767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6144.0,60.0,368640.0,40.0,0.0,68.0,104.76508927122308,-183.85058134044692,-0.0,0.0,0.0,0.0,1.7721872768219424,-183.85058134044692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6145.0,60.0,368700.0,40.0,0.0,68.0,104.42434930300146,-182.1466485475378,-0.0,0.0,0.0,0.0,1.7730391267424963,-182.1466485475378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6146.0,60.0,368760.0,40.0,0.0,68.0,104.08676732319346,-180.45850785570107,-0.0,0.0,0.0,0.0,1.7738830816920164,-180.45850785570107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6147.0,60.0,368820.0,40.0,0.0,68.0,103.75231406346616,-178.7860129032626,-0.0,0.0,0.0,0.0,1.7747192148413347,-178.7860129032626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6148.0,60.0,368880.0,40.0,0.0,68.0,103.42096052674648,-177.1290186850326,-0.0,0.0,0.0,0.0,1.7755475986831337,-177.1290186850326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6149.0,60.0,368940.0,40.0,0.06013208662258344,68.0,103.09267798470708,-175.48738153973383,-31.492983685261233,0.0,0.0,0.0,1.7763683050382322,-206.98036522499507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6150.0,60.0,369000.0,40.0,35.61365136948158,68.0,102.7090703694629,-173.56908120462583,-18538.53613653752,0.0,0.0,0.0,1.7773273240763428,-18712.105217742148,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6151.0,60.0,369060.0,40.0,51.089286060484746,68.0,68.02893995722243,-0.14471957133194688,-11886.80338389465,4265.1775,18640.33764535178,22905.515145351783,1.864027650106944,11018.567041885799,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,310.6722940891963
6152.0,60.0,369120.0,40.0,1.5788550357968643,68.0,88.45023074850639,-102.26513483817536,-634.9896968986815,4265.1775,18129.80370090948,22394.981200909482,1.8129744231287341,21657.726369172622,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.163395015158
6153.0,60.0,369180.0,40.0,0.0,68.0,128.58963602522354,-302.98960310596993,-0.0,0.0,0.0,0.0,1.7126259099369412,-302.98960310596993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6154.0,60.0,369240.0,40.0,1.2078277951284022,68.0,128.02808943134778,-300.181486227151,-882.5815974995656,0.0,0.0,0.0,1.7140297764216306,-1182.7630837267166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6155.0,60.0,369300.0,40.0,1.472941036718284,68.0,125.83601229662035,-289.2196019083174,-1049.5024760017534,0.0,0.0,0.0,1.719509969258449,-1338.7220779100708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6156.0,60.0,369360.0,40.0,0.794100222392998,68.0,123.35488814156557,-276.8122848766764,-549.4585844213651,0.0,0.0,0.0,1.725712779646086,-826.2708692980416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6157.0,60.0,369420.0,40.0,0.08687585325959411,68.0,121.8235168089631,-269.15438126953273,-59.00730733674664,0.0,0.0,0.0,1.7295412079775923,-328.16168860627937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6158.0,60.0,369480.0,40.0,0.7105688308964123,68.0,121.21531746288547,-266.1129687348765,-479.0409851118176,0.0,0.0,0.0,1.7310617063427864,-745.1539538466941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6159.0,60.0,369540.0,40.0,0.7050258984053092,68.0,119.83428438318167,-259.2068591731443,-467.22177998531083,0.0,0.0,0.0,1.7345142890420457,-726.4286391584551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6160.0,60.0,369600.0,40.0,1.8948642106184475,68.0,118.4879559156977,-252.47429639882068,-1234.552843555982,0.0,0.0,0.0,1.7378801102107557,-1487.0271399548028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6161.0,60.0,369660.0,40.0,0.0,68.0,115.73197017598112,-238.69248353077816,-0.0,0.0,0.0,0.0,1.7447700745600472,-238.69248353077816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6162.0,60.0,369720.0,40.0,5.905500772134268,68.0,115.28958882118732,-236.48027431640602,-3690.7975888177048,0.0,0.0,0.0,1.7458760279470318,-3927.2778631341107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6163.0,60.0,369780.0,40.0,1.415149119132442,68.0,108.01095785616594,-200.08214335010413,-798.9317287428305,0.0,0.0,0.0,1.7640726053595852,-999.0138720929347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6164.0,60.0,369840.0,40.0,0.592272212617101,68.0,106.1594328158423,-190.8232523266478,-325.26827247545276,0.0,0.0,0.0,1.7687014179603944,-516.0915248021006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6165.0,60.0,369900.0,40.0,0.9287202949889388,68.0,105.20293320361168,-186.0401003407187,-502.6673088209632,0.0,0.0,0.0,1.7710926669909708,-688.7074091616819,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6166.0,60.0,369960.0,40.0,5.151488289423872,68.0,103.92651547895305,-179.65713907601096,-2733.646300498234,0.0,0.0,0.0,1.7742837113026173,-2913.3034395742447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6167.0,60.0,370020.0,40.0,1.2931692990256802,68.0,98.5271367324576,-152.6565539802627,-628.2626413399361,0.0,17877.880224947978,17877.880224947978,1.787782158168856,17096.96102962778,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.9646704157996
6168.0,60.0,370080.0,40.0,2.6003605283245164,68.0,130.21383533002077,-311.11171003727145,-1947.31085193934,0.0,0.0,0.0,1.708565411674948,-2258.422561976611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6169.0,60.0,370140.0,40.0,0.0,68.0,126.02818181514888,-290.18058088042716,-0.0,0.0,0.0,0.0,1.7190295454621278,-290.18058088042716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6170.0,60.0,370200.0,40.0,0.0,68.0,125.49037485698305,-287.4911784101028,-0.0,0.0,0.0,0.0,1.7203740628575424,-287.4911784101028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6171.0,60.0,370260.0,40.0,0.0,68.0,124.9575523101016,-284.826701403865,-0.0,0.0,0.0,0.0,1.721706119224746,-284.826701403865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6172.0,60.0,370320.0,40.0,0.0,68.0,124.42966797882879,-282.18691885175286,-0.0,0.0,0.0,0.0,1.723025830052928,-282.18691885175286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6173.0,60.0,370380.0,40.0,0.0,68.0,123.90667609563181,-279.57160188481265,-0.0,0.0,0.0,0.0,1.7243333097609206,-279.57160188481265,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6174.0,60.0,370440.0,40.0,28.278025350577085,68.0,123.38853131715273,-276.98052375525515,-19574.197980215682,0.0,0.0,0.0,1.7256286717071183,-19851.178503970936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6175.0,60.0,370500.0,40.0,7.742530126285466,68.0,86.59729637360286,-92.99919617830771,-2994.830140582201,4265.1775,18176.127212233063,22441.30471223306,1.8176067590659928,19353.475375472553,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.9354535372177
6176.0,60.0,370560.0,40.0,2.948163559335385,68.0,122.46611188854999,-272.36779598687525,-2018.160329019875,0.0,0.0,0.0,1.727934720278625,-2290.52812500675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6177.0,60.0,370620.0,40.0,0.320513940579975,68.0,118.22095544229292,-251.13911149306648,-208.11271372809173,0.0,0.0,0.0,1.7385476113942677,-459.25182522115824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6178.0,60.0,370680.0,40.0,0.507629181190728,68.0,117.36979983978873,-246.8827515757234,-326.0217882571915,0.0,0.0,0.0,1.740675500400528,-572.9045398329149,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6179.0,60.0,370740.0,40.0,0.0,68.0,116.30800567371426,-241.5730548344324,-0.0,0.0,0.0,0.0,1.7433299858157143,-241.5730548344324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6180.0,60.0,370800.0,40.0,0.0,68.0,115.8602856043659,-239.33414839739814,-0.0,0.0,0.0,0.0,1.7444492859890852,-239.33414839739814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6181.0,60.0,370860.0,40.0,1.1941780018274502,68.0,115.41671501826988,-237.11599221347973,-747.5930418082116,0.0,0.0,0.0,1.7455582124543252,-984.7090340216914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6182.0,60.0,370920.0,40.0,0.0,68.0,113.59170188796726,-227.9896788653788,-0.0,0.0,0.0,0.0,1.750120745280082,-227.9896788653788,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6183.0,60.0,370980.0,40.0,0.7718416604684042,68.0,113.16915660491705,-225.87666357094153,-468.7970147140104,0.0,0.0,0.0,1.7511771084877075,-694.673678284952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6184.0,60.0,371040.0,40.0,0.3811903967990766,68.0,111.88168127937055,-219.43840674210588,-227.4514709638414,0.0,0.0,0.0,1.7543957968015738,-446.88987770594724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6185.0,60.0,371100.0,40.0,0.08765610044464749,68.0,111.05343672546233,-215.29661773121197,-51.70062668050119,0.0,0.0,0.0,1.7564664081863441,-266.99724441171315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6186.0,60.0,371160.0,40.0,17.41919350153313,68.0,110.55859666614461,-212.8220791300691,-10202.498753199945,0.0,0.0,0.0,1.7577035083346386,-10415.320832330013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6187.0,60.0,371220.0,40.0,1.3939983803481772,68.0,91.25533385592652,-116.29256812453359,-593.1027095663189,4265.1775,18059.675893189815,22324.853393189813,1.8059616653601838,21615.45811549896,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.99459821983027
6188.0,60.0,371280.0,40.0,0.2471247128719823,68.0,131.31640115128656,-316.6252929286501,-187.32404934184748,0.0,0.0,0.0,1.7058089971217836,-503.9493422704976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6189.0,60.0,371340.0,40.0,0.7993626208589014,68.0,130.3824052856299,-311.9546750606021,-599.7307310354485,0.0,0.0,0.0,1.7081439867859252,-911.6854060960505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6190.0,60.0,371400.0,40.0,0.0,68.0,128.69273069207486,-303.5051469223847,-0.0,0.0,0.0,0.0,1.7123681732698128,-303.5051469223847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6191.0,60.0,371460.0,40.0,0.0,68.0,128.13022861368367,-300.69225196775784,-0.0,0.0,0.0,0.0,1.7137744284657908,-300.69225196775784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6192.0,60.0,371520.0,40.0,1.0938460573319226,68.0,127.572939821704,-297.90542700932707,-795.1603335700406,0.0,0.0,0.0,1.71516765044574,-1093.0657605793676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6193.0,60.0,371580.0,40.0,0.0,68.0,125.54710346150094,-287.77486021602203,-0.0,0.0,0.0,0.0,1.7202322413462476,-287.77486021602203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6194.0,60.0,371640.0,40.0,0.0,68.0,125.01375515218334,-285.1077540381585,-0.0,0.0,0.0,0.0,1.7215656121195417,-285.1077540381585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6195.0,60.0,371700.0,40.0,0.0,68.0,124.48534993125665,-282.4653666816632,-0.0,0.0,0.0,0.0,1.7228866251718584,-282.4653666816632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6196.0,60.0,371760.0,40.0,0.0,68.0,123.96184198602698,-279.8474690517464,-0.0,0.0,0.0,0.0,1.7241953950349327,-279.8474690517464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6197.0,60.0,371820.0,40.0,1.9856121967836873,68.0,123.44318592839387,-277.25383417687533,-1375.3520577259212,0.0,0.0,0.0,1.7254920351790153,-1652.6058919027964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6198.0,60.0,371880.0,40.0,7.114425894231988,68.0,120.38032436448582,-261.9374323877855,-4746.98857707129,0.0,0.0,0.0,1.7331491890887856,-5008.926009459075,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6199.0,60.0,371940.0,40.0,5.2962018617428095,68.0,111.09701790527468,-215.5145534251768,-3125.6798061367163,0.0,0.0,0.0,1.7563574552368133,-3341.194359561893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6200.0,60.0,372000.0,40.0,1.2706807755362122,68.0,104.90460637413483,-184.54826223788834,-684.6057651605848,0.0,0.0,0.0,1.7718384840646628,-869.1540273984732,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6201.0,60.0,372060.0,40.0,0.5381596800692505,68.0,103.293757425406,-176.4929162140926,-282.7486936060573,0.0,0.0,0.0,1.775865606436485,-459.2416098201499,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6202.0,60.0,372120.0,40.0,0.0,68.0,102.44262075564266,-172.23665097339742,-0.0,0.0,0.0,0.0,1.7779934481108932,-172.23665097339742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6203.0,60.0,372180.0,40.0,0.0,68.0,102.12340549642846,-170.64035644120355,-0.0,0.0,0.0,0.0,1.778791486258929,-170.64035644120355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6204.0,60.0,372240.0,40.0,1.9513059389333463,68.0,101.80714873396856,-169.05885641540024,-1001.135007435463,0.0,0.0,0.0,1.7795821281650785,-1170.1938638508632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6205.0,60.0,372300.0,40.0,1.2122046984399344,68.0,99.63836679662285,-158.21346400957336,-600.1091891995094,0.0,17850.09938221676,17850.09938221676,1.7850040830084428,17091.776729007677,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5016563702793
6206.0,60.0,372360.0,40.0,3.1923731992584394,68.0,131.3154570567216,-316.6205718103815,-2419.8392993826383,0.0,0.0,0.0,1.7058113573581961,-2736.45987119302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6207.0,60.0,372420.0,40.0,1.3470442364297393,68.0,126.24383181217911,-291.2589782978137,-964.3584144554958,0.0,0.0,0.0,1.7184904204695521,-1255.6173927533096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6208.0,60.0,372480.0,40.0,0.9768395138895835,68.0,123.91672994833995,-279.621878021815,-680.456462548336,0.0,0.0,0.0,1.72430817512915,-960.0783405701511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6209.0,60.0,372540.0,40.0,0.0847323442997018,68.0,122.137366179833,-270.723842691538,-57.772154915915436,0.0,0.0,0.0,1.7287565845504176,-328.49599760745343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6210.0,60.0,372600.0,40.0,0.0,68.0,121.52854724127103,-267.6793317708667,-0.0,0.0,0.0,0.0,1.7302786318968224,-267.6793317708667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6211.0,60.0,372660.0,40.0,1.167829749998076,68.0,121.03244303351609,-265.19847156328444,-785.5377118712357,0.0,0.0,0.0,1.7315188924162097,-1050.7361834345202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6212.0,60.0,372720.0,40.0,3.8777569449129548,68.0,119.08505830869004,-255.46021658145818,-2545.678740748936,0.0,0.0,0.0,1.7363873542282748,-2801.138957330394,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6213.0,60.0,372780.0,40.0,0.11087582537462726,68.0,113.89355990631267,-229.49917532670028,-68.00988300471167,0.0,0.0,0.0,1.7493661002342185,-297.50905833141195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6214.0,60.0,372840.0,40.0,25.97939729610464,68.0,113.34217069479983,-226.74185230393712,-15816.537061448375,0.0,0.0,0.0,1.7507445732630005,-16043.278913752312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6215.0,60.0,372900.0,40.0,0.0,68.0,83.60831667385646,-78.05225422042986,-0.0,4265.1775,18250.851949839798,22516.0294498398,1.8250792083153589,22437.97719561937,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.1808658306633
6216.0,60.0,372960.0,40.0,0.0,68.0,125.19380191328007,-286.00811093521105,-0.0,0.0,0.0,0.0,1.7211154952167997,-286.00811093521105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6217.0,60.0,373020.0,40.0,0.0,68.0,124.66372801348247,-283.3573790435448,-0.0,0.0,0.0,0.0,1.722440679966294,-283.3573790435448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6218.0,60.0,373080.0,40.0,0.0,68.0,124.13856685474853,-280.7312142158633,-0.0,0.0,0.0,0.0,1.7237535828631287,-280.7312142158633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6219.0,60.0,373140.0,40.0,0.0,68.0,123.61827290564432,-278.1293887638686,-0.0,0.0,0.0,0.0,1.7250543177358892,-278.1293887638686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6220.0,60.0,373200.0,40.0,0.039355393205251506,68.0,123.10280105672258,-275.5516771094847,-27.148665740258334,0.0,0.0,0.0,1.7263429973581936,-302.700342849743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6221.0,60.0,373260.0,40.0,0.0,68.0,122.54179056411881,-272.74624110353903,-0.0,0.0,0.0,0.0,1.727745523589703,-272.74624110353903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6222.0,60.0,373320.0,40.0,0.871585819387323,68.0,122.03629558635701,-270.2184206257869,-593.5328616505826,0.0,0.0,0.0,1.7290092610341075,-863.7512822763695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6223.0,60.0,373380.0,40.0,0.17006277950755022,68.0,120.43545982979649,-262.2131474084961,-113.54954389220029,0.0,0.0,0.0,1.733011350425509,-375.7626913006964,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6224.0,60.0,373440.0,40.0,2.8451541370347213,68.0,119.73903903765566,-258.730567329658,-1883.2386954874628,0.0,0.0,0.0,1.734752402405861,-2141.9692628171206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6225.0,60.0,373500.0,40.0,1.2573430047734924,68.0,115.76921455723989,-238.87873089973127,-790.8154172381437,0.0,0.0,0.0,1.7446769636069002,-1029.694148137875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6226.0,60.0,373560.0,40.0,0.0,68.0,113.86082814498931,-229.33549414254205,-0.0,0.0,0.0,0.0,1.7494479296375267,-229.33549414254205,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6227.0,60.0,373620.0,40.0,0.698961974153121,68.0,113.43578859158418,-227.21000579108625,-426.07875931912974,0.0,0.0,0.0,1.7505105285210396,-653.288765110216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6228.0,60.0,373680.0,40.0,2.1454583851082036,68.0,112.22501410591103,-221.15530559925438,-1286.2823269824075,0.0,0.0,0.0,1.7535374647352224,-1507.437632581662,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6229.0,60.0,373740.0,40.0,0.01697106806800038,68.0,109.43120052492054,-207.1843276632922,-9.781206374965477,0.0,0.0,0.0,1.7605219986876985,-216.9655340382577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6230.0,60.0,373800.0,40.0,0.7310277765913243,68.0,109.02908687026485,-205.17348447920543,-418.8847790388251,0.0,0.0,0.0,1.7615272828243378,-624.0582635180306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6231.0,60.0,373860.0,40.0,0.020125358296239293,68.0,107.87248681314668,-199.3896934672791,-11.338770235632138,0.0,0.0,0.0,1.7644187829671334,-210.72846370291123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6232.0,60.0,373920.0,40.0,0.9954177365788205,68.0,107.48193264953184,-197.43665564120963,-557.598323294252,0.0,0.0,0.0,1.7653951683761704,-755.0349789354617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6233.0,60.0,373980.0,40.0,3.6303202095027403,68.0,106.08258654546773,-190.43896843771228,-1991.4093367234832,0.0,0.0,0.0,1.7688935336363307,-2181.8483051611956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6234.0,60.0,374040.0,40.0,3.7081455007588713,68.0,102.03885213492308,-170.21753182754972,-1909.629401818221,0.0,0.0,0.0,1.7790028696626923,-2079.8469336457706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6235.0,60.0,374100.0,40.0,0.7391060114802345,68.0,98.18416223995908,-150.94144703830418,-356.9768824152974,0.0,17886.454615386272,17886.454615386272,1.7886395944001023,17378.53628593267,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.10757692310455
6236.0,60.0,374160.0,40.0,0.0,68.0,130.39271909429684,-312.0062511551211,-0.0,0.0,0.0,0.0,1.708118202264258,-312.0062511551211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6237.0,60.0,374220.0,40.0,0.0,68.0,129.81446147156637,-309.11456770729245,-0.0,0.0,0.0,0.0,1.709563846321084,-309.11456770729245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6238.0,60.0,374280.0,40.0,0.0,68.0,129.24156315811268,-306.24968446981677,-0.0,0.0,0.0,0.0,1.7109960921047183,-306.24968446981677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6239.0,60.0,374340.0,40.0,0.0,68.0,128.67397448369402,-303.4113530575277,-0.0,0.0,0.0,0.0,1.712415063790765,-303.4113530575277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6240.0,60.0,374400.0,40.0,0.0,68.0,128.11164623841393,-300.5993273872998,-0.0,0.0,0.0,0.0,1.7138208844039653,-300.5993273872998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6241.0,60.0,374460.0,40.0,0.0,68.0,127.55452966845478,-297.81336365671376,-0.0,0.0,0.0,0.0,1.715213675828863,-297.81336365671376,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6242.0,60.0,374520.0,40.0,0.0,68.0,127.0025764718508,-295.0532203229184,-0.0,0.0,0.0,0.0,1.7165935588203731,-295.0532203229184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6243.0,60.0,374580.0,40.0,0.0,68.0,126.45573879430032,-292.31865808168897,-0.0,0.0,0.0,0.0,1.7179606530142493,-292.31865808168897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6244.0,60.0,374640.0,40.0,0.0,68.0,125.9139692250168,-289.6094398466798,-0.0,0.0,0.0,0.0,1.719315076937458,-289.6094398466798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6245.0,60.0,374700.0,40.0,0.0,68.0,125.3772207926183,-286.92533072886846,-0.0,0.0,0.0,0.0,1.7206569480184544,-286.92533072886846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6246.0,60.0,374760.0,40.0,0.0,68.0,124.8454469610551,-284.2660980161914,-0.0,0.0,0.0,0.0,1.7219863825973623,-284.2660980161914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6247.0,60.0,374820.0,40.0,0.04250462618745792,68.0,124.318601625575,-281.63151115336717,-29.750082111061367,0.0,0.0,0.0,1.7233034959360625,-311.38159326442855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6248.0,60.0,374880.0,40.0,3.7795566773299987,68.0,123.74150171422228,-278.74561705391335,-2627.303106130636,0.0,0.0,0.0,1.7247462457144442,-2906.0487231845495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6249.0,60.0,374940.0,40.0,1.1314471586823123,68.0,118.35556851581299,-251.81226889083896,-735.9235730453164,0.0,0.0,0.0,1.7382110787104676,-987.7358419361553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6250.0,60.0,375000.0,40.0,1.1740625671838028,68.0,116.52494564294079,-242.65790299470862,-745.8007978492876,0.0,0.0,0.0,1.742787635892648,-988.4587008439962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6251.0,60.0,375060.0,40.0,1.5492577419409441,68.0,114.69298305757222,-233.4968376201826,-960.5767082306972,0.0,0.0,0.0,1.7473675423560695,-1194.0735458508798,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6252.0,60.0,375120.0,40.0,3.0760031054583052,68.0,112.47994364751959,-222.43012759356063,-1850.6879142120958,0.0,0.0,0.0,1.752900140881201,-2073.1180418056565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6253.0,60.0,375180.0,40.0,0.5473027992170818,68.0,108.63772476230193,-203.21640637903272,-311.83088013179474,0.0,0.0,0.0,1.7625056880942451,-515.0472865108275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6254.0,60.0,375240.0,40.0,0.031235269052034245,68.0,107.68316049191027,-198.44293242542284,-17.54908402987913,0.0,0.0,0.0,1.7648920987702243,-215.99201645530198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6255.0,60.0,375300.0,40.0,0.0,68.0,107.28285110867903,-196.44111183197452,-0.0,0.0,0.0,0.0,1.7658928722283025,-196.44111183197452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6256.0,60.0,375360.0,40.0,0.0,68.0,106.91877644698896,-194.62048961862286,-0.0,0.0,0.0,0.0,1.7668030588825276,-194.62048961862286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6257.0,60.0,375420.0,40.0,0.7050421197605077,68.0,106.55807604036296,-192.81674098744978,-389.5331246981557,0.0,0.0,0.0,1.7677048098990926,-582.3498656856054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6258.0,60.0,375480.0,40.0,2.176937356167163,68.0,105.47877635427642,-187.41950467819677,-1183.2460382122806,0.0,0.0,0.0,1.770403059114309,-1370.6655428904774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6259.0,60.0,375540.0,40.0,2.4398950659103584,68.0,102.93844969269185,-174.71613463925812,-1274.7228245361118,0.0,0.0,0.0,1.7767538757682704,-1449.43895917537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6260.0,60.0,375600.0,40.0,1.0353050948148506,68.0,100.25212810867666,-161.28269017662885,-517.8086657787103,0.0,0.0,0.0,1.7834696797283085,-679.0913559553392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6261.0,60.0,375660.0,40.0,0.22076691906896218,68.0,98.99353232202908,-154.9888507862017,-108.11027450045418,0.0,17866.22029696164,17866.22029696164,1.7866161691949274,17603.121171674986,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.770338282694
6262.0,60.0,375720.0,40.0,0.08759989821987109,68.0,131.61832417694694,-318.1351144709896,-66.62151699496461,0.0,0.0,0.0,1.7050541895576328,-384.75663146595423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6263.0,60.0,375780.0,40.0,0.0,68.0,130.90523444166894,-314.5691782805019,-0.0,0.0,0.0,0.0,1.7068369138958277,-314.5691782805019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6264.0,60.0,375840.0,40.0,0.0,68.0,130.322226811074,-311.6537415459392,-0.0,0.0,0.0,0.0,1.708294432972315,-311.6537415459392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6265.0,60.0,375900.0,40.0,0.0,68.0,129.74462251297354,-308.7653251679154,-0.0,0.0,0.0,0.0,1.7097384437175662,-308.7653251679154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6266.0,60.0,375960.0,40.0,0.0,68.0,129.17237146911728,-305.90367872094214,-0.0,0.0,0.0,0.0,1.7111690713272067,-305.90367872094214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6267.0,60.0,376020.0,40.0,0.0,68.0,128.60542406538167,-303.0685541004823,-0.0,0.0,0.0,0.0,1.7125864398365458,-303.0685541004823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6268.0,60.0,376080.0,40.0,1.0976905185139945,68.0,128.04373114746838,-300.25970550143916,-802.2448247029519,0.0,0.0,0.0,1.7139906721313292,-1102.504530204391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6269.0,60.0,376140.0,40.0,0.12560004490814655,68.0,126.00040141825538,-290.04165990349003,-89.6641519621371,0.0,0.0,0.0,1.7190989964543615,-379.70581186562714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6270.0,60.0,376200.0,40.0,0.0,68.0,125.29667263303564,-286.5225348630423,-0.0,0.0,0.0,0.0,1.7208583184174109,-286.5225348630423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6271.0,60.0,376260.0,40.0,0.3494461588727517,68.0,124.76564532427113,-283.8670352747298,-245.88312042131,0.0,0.0,0.0,1.722185886689322,-529.7501556960398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6272.0,60.0,376320.0,40.0,0.0,68.0,123.7838314518254,-278.9572946812655,-0.0,0.0,0.0,0.0,1.7246404213704365,-278.9572946812655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6273.0,60.0,376380.0,40.0,0.0,68.0,123.26682520125028,-276.3719099695988,-0.0,0.0,0.0,0.0,1.7259329369968743,-276.3719099695988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6274.0,60.0,376440.0,40.0,0.46950708807925357,68.0,122.75461058036744,-273.8104866822604,-322.52465900117863,0.0,0.0,0.0,1.7272134735490814,-596.335145683439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6275.0,60.0,376500.0,40.0,0.0,68.0,121.64939123807264,-268.28363437161875,-0.0,0.0,0.0,0.0,1.7299765219048184,-268.28363437161875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6276.0,60.0,376560.0,40.0,0.0,68.0,121.15216704447117,-265.7971734691093,-0.0,0.0,0.0,0.0,1.7312195823888221,-265.7971734691093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6277.0,60.0,376620.0,40.0,0.0,68.0,120.65955113985486,-263.333757162049,-0.0,0.0,0.0,0.0,1.732451122150363,-263.333757162049,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6278.0,60.0,376680.0,40.0,0.08687413570433777,68.0,120.1715008144609,-260.8931718724246,-57.81480735125095,0.0,0.0,0.0,1.7336712479638479,-318.7079792236756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6279.0,60.0,376740.0,40.0,0.0,68.0,119.580822526033,-257.9393766045412,-0.0,0.0,0.0,0.0,1.7351479436849175,-257.9393766045412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6280.0,60.0,376800.0,40.0,0.8915877045445801,68.0,119.1027698903191,-255.54878659838207,-585.4426178505324,0.0,0.0,0.0,1.7363430752742022,-840.9914044489145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6281.0,60.0,376860.0,40.0,0.0,68.0,117.5441162143977,-247.7544526226757,-0.0,0.0,0.0,0.0,1.7402397094640056,-247.7544526226757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6282.0,60.0,376920.0,40.0,0.09173519875868039,68.0,117.08493983487303,-245.4582568024879,-58.699461388456776,0.0,0.0,0.0,1.7413876504128174,-304.1577181909447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6283.0,60.0,376980.0,40.0,0.0,68.0,116.52122831177033,-242.63931379744915,-0.0,0.0,0.0,0.0,1.742796929220574,-242.63931379744915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6284.0,60.0,377040.0,40.0,0.25185180661633155,68.0,116.07153208851194,-240.39052523983858,-159.03613250977136,0.0,0.0,0.0,1.7439211697787202,-399.42665774960994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6285.0,60.0,377100.0,40.0,2.3514724587227085,68.0,115.33125362065961,-236.68862679850946,-1470.4276598737126,0.0,0.0,0.0,1.745771865948351,-1707.116286672222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6286.0,60.0,377160.0,40.0,0.05484755077782052,68.0,112.16736507034737,-220.86702100884023,-32.85690560210517,0.0,0.0,0.0,1.7536815873241316,-253.7239266109454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6287.0,60.0,377220.0,40.0,0.0,68.0,111.69712515018969,-218.51549992173807,-0.0,0.0,0.0,0.0,1.7548571871245258,-218.51549992173807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6288.0,60.0,377280.0,40.0,0.0,68.0,111.29213886210509,-216.4902916065894,-0.0,0.0,0.0,0.0,1.7558696528447373,-216.4902916065894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6289.0,60.0,377340.0,40.0,0.0,68.0,110.89090599928527,-214.48385298384804,-0.0,0.0,0.0,0.0,1.756872735001787,-214.48385298384804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6290.0,60.0,377400.0,40.0,0.0,68.0,110.49339177487043,-212.49601009543247,-0.0,0.0,0.0,0.0,1.7578665205628239,-212.49601009543247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6291.0,60.0,377460.0,40.0,0.0,68.0,110.09956172440647,-210.52659059551,-0.0,0.0,0.0,0.0,1.7588510956889838,-210.52659059551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6292.0,60.0,377520.0,40.0,0.012215443822448782,68.0,109.70938170285689,-208.5754237355544,-7.068529156681384,0.0,0.0,0.0,1.759826545742858,-215.6439528922358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6293.0,60.0,377580.0,40.0,0.0,68.0,109.30971740416415,-206.57682900581997,-0.0,0.0,0.0,0.0,1.7608257064895896,-206.57682900581997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6294.0,60.0,377640.0,40.0,0.0,68.0,108.92685768385452,-204.66226865669387,-0.0,0.0,0.0,0.0,1.7617828557903636,-204.66226865669387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6295.0,60.0,377700.0,40.0,1.288157854466673,68.0,108.54754631910497,-202.76545251125265,-732.9756915196735,0.0,0.0,0.0,1.7627311342022376,-935.7411440309262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6296.0,60.0,377760.0,40.0,0.16910476535346736,68.0,106.81328795910376,-194.0929750604684,-93.78799741749383,0.0,0.0,0.0,1.7670667801022406,-287.88097247796225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6297.0,60.0,377820.0,40.0,2.91480577366548,68.0,106.27974298634078,-191.4248854309261,-1603.6847857281011,0.0,0.0,0.0,1.768400642534148,-1795.1096711590271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6298.0,60.0,377880.0,40.0,1.3079765337299218,68.0,102.95277166079256,-174.78775427118208,-683.5076512980039,0.0,0.0,0.0,1.7767180708480186,-858.295405569186,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6299.0,60.0,377940.0,40.0,0.028835558099740304,68.0,101.3620475679661,-166.83304628554657,-14.687800894145369,0.0,0.0,0.0,1.780694881080085,-181.52084717969194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6300.0,60.0,378000.0,40.0,0.401775296546119,68.0,101.02562541880229,-165.1507055398658,-203.52794215570444,0.0,0.0,0.0,1.7815359364529944,-368.67864769557025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6301.0,60.0,378060.0,40.0,0.0,68.0,100.3423338578844,-161.73378059313097,-0.0,0.0,0.0,0.0,1.783244165355289,-161.73378059313097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6302.0,60.0,378120.0,40.0,0.018920874962873903,68.0,100.04258412166999,-160.23482698382205,-9.430379349872872,0.0,0.0,0.0,1.783993539695825,-169.66520633369493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6303.0,60.0,378180.0,40.0,0.0042064836622102515,68.0,99.72813465627829,-158.66236467894444,-2.085579409212937,0.0,17847.855178363905,17847.855178363905,1.7847796633593043,17687.107234275747,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.46425297273174
6304.0,60.0,378240.0,40.0,0.48724180029816294,68.0,132.50858230566246,-322.58701375239616,-374.1580873825161,0.0,0.0,0.0,1.7028285442358437,-696.7451011349123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6305.0,60.0,378300.0,40.0,0.0,68.0,131.2172679030191,-316.1295589134357,-0.0,0.0,0.0,0.0,1.7060568302424524,-316.1295589134357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6306.0,60.0,378360.0,40.0,0.0,68.0,130.6313683367914,-313.1996605235958,-0.0,0.0,0.0,0.0,1.7075215791580214,-313.1996605235958,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6307.0,60.0,378420.0,40.0,0.0,68.0,130.0508989056058,-310.2969165213566,-0.0,0.0,0.0,0.0,1.7089727527359855,-310.2969165213566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6308.0,60.0,378480.0,40.0,0.018757802633259595,68.0,129.4758092828052,-307.421075239026,-13.932086730079781,0.0,0.0,0.0,1.710410476792987,-321.35316196910577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6309.0,60.0,378540.0,40.0,5.339070132545926,68.0,128.8802285378387,-304.4427643368144,-3939.121354593845,0.0,0.0,0.0,1.7118994286554032,-4243.564118930659,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6310.0,60.0,378600.0,40.0,1.7103691959709526,68.0,121.01540759200087,-265.1132827091827,-1150.233626343712,0.0,0.0,0.0,1.7315614810199977,-1415.3469090528947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6311.0,60.0,378660.0,40.0,0.9713557416350869,68.0,118.39227060055345,-251.9958044064516,-632.0917582409858,0.0,0.0,0.0,1.7381193234986165,-884.0875626474374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6312.0,60.0,378720.0,40.0,0.0,68.0,116.75374454420239,-243.80205392269033,-0.0,0.0,0.0,0.0,1.742215638639494,-243.80205392269033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6313.0,60.0,378780.0,40.0,0.0,68.0,116.30189335341312,-241.54248905415065,-0.0,0.0,0.0,0.0,1.7433452666164673,-241.54248905415065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6314.0,60.0,378840.0,40.0,0.0,68.0,115.85422993323566,-239.30386590169988,-0.0,0.0,0.0,0.0,1.7444644251669108,-239.30386590169988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6315.0,60.0,378900.0,40.0,0.0,68.0,115.41071547128429,-237.08599037687483,-0.0,0.0,0.0,0.0,1.7455732113217892,-237.08599037687483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6316.0,60.0,378960.0,40.0,17.206787259773005,68.0,114.9713115148877,-234.88867019003013,-10708.372491795062,0.0,0.0,0.0,1.7466717212127807,-10943.261161985092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6317.0,60.0,379020.0,40.0,0.5770737569933634,68.0,94.68958907817289,-133.466192113954,-261.97784011066494,4265.1775,17973.819231005495,22238.996731005493,1.7973760273045678,21843.552698780877,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.56365385009155
6318.0,60.0,379080.0,40.0,0.0,68.0,135.17339608146497,-335.9129044698383,-0.0,0.0,0.0,0.0,1.6961665097963377,-335.9129044698383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6319.0,60.0,379140.0,40.0,0.10685960866692312,68.0,134.5508309986691,-332.79965343024753,-83.87016585289507,0.0,0.0,0.0,1.6977229225033272,-416.6698192831426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6320.0,60.0,379200.0,40.0,0.20433086946330672,68.0,133.77859487112303,-328.937944842134,-159.06194052892002,0.0,0.0,0.0,1.6996535128221923,-487.999885371054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6321.0,60.0,379260.0,40.0,3.3832832827883035,68.0,132.87415897420536,-324.4151470268807,-2608.3257515816654,0.0,0.0,0.0,1.7019146025644867,-2932.740898608546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6322.0,60.0,379320.0,40.0,0.12441779437337692,68.0,127.43875576085553,-297.23441496821334,-90.3056742150472,0.0,0.0,0.0,1.715503110597861,-387.54008918326053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6323.0,60.0,379380.0,40.0,0.16924694076079633,68.0,126.7205072967488,-293.64268160674254,-121.83475920175758,0.0,0.0,0.0,1.7172987317581279,-415.4774408085001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6324.0,60.0,379440.0,40.0,0.0,68.0,125.950481067048,-289.79202401868395,-0.0,0.0,0.0,0.0,1.71922379733238,-289.79202401868395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6325.0,60.0,379500.0,40.0,0.0,68.0,125.41339424178443,-287.1062227052001,-0.0,0.0,0.0,0.0,1.7205665143955389,-287.1062227052001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6326.0,60.0,379560.0,40.0,0.9090485621198421,68.0,124.88128515359155,-284.44531348017154,-640.5124899596005,0.0,0.0,0.0,1.7218967871160211,-924.9578034397721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6327.0,60.0,379620.0,40.0,0.5472302802173703,68.0,123.16701212680802,-275.8727763587374,-377.7894205155473,0.0,0.0,0.0,1.72618246968298,-653.6621968742847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6328.0,60.0,379680.0,40.0,0.2750597949187265,68.0,121.95554554037295,-269.8146151899313,-187.12595622830437,0.0,0.0,0.0,1.7292111361490676,-456.94057141823566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6329.0,60.0,379740.0,40.0,0.18839291088198515,68.0,121.10867350630579,-265.5796760432968,-126.84122495949616,0.0,0.0,0.0,1.7313283162342357,-392.42090100279296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6330.0,60.0,379800.0,40.0,0.0,68.0,120.3813791765175,-261.9427071690814,-0.0,0.0,0.0,0.0,1.7331465520587064,-261.9427071690814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6331.0,60.0,379860.0,40.0,0.19157802168510146,68.0,119.89590695736037,-259.51501417320077,-127.05705582175551,0.0,0.0,0.0,1.734360232606599,-386.5720699949563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6332.0,60.0,379920.0,40.0,0.08145257711801479,68.0,119.1794525742136,-255.93225244307908,-53.535997228422154,0.0,0.0,0.0,1.736151368564466,-309.4682496715012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6333.0,60.0,379980.0,40.0,1.3478810675185149,68.0,118.60589876334258,-253.06409127037654,-879.49886464197,0.0,0.0,0.0,1.7375852530916436,-1132.5629559123465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6334.0,60.0,380040.0,40.0,0.0,68.0,116.50686017019319,-242.56746326657594,-0.0,0.0,0.0,0.0,1.742832849574517,-242.56746326657594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6335.0,60.0,380100.0,40.0,12.966542186407617,68.0,116.05729711130898,-240.319340621876,-8186.41274400303,0.0,0.0,0.0,1.7439567572217276,-8426.732084624906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6336.0,60.0,380160.0,40.0,0.0,68.0,100.43959059228455,-162.220130756103,-0.0,0.0,0.0,0.0,1.7830010235192886,-162.220130756103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6337.0,60.0,380220.0,40.0,28.822779488633252,68.0,100.13893947769066,-160.7166696386563,-14388.654904057905,0.0,0.0,0.0,1.7837526513057733,-14549.37157369656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6338.0,60.0,380280.0,40.0,0.0,68.0,73.1738226337814,-25.872650327483566,-0.0,4265.1775,18511.71515652862,22776.892656528616,1.8511654434155465,22751.020006201135,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.52858594214365
6339.0,60.0,380340.0,40.0,0.9298195303529863,68.0,115.33948660613005,-236.7297973544611,-581.5002325323356,0.0,0.0,0.0,1.745751283484675,-818.2300298867967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6340.0,60.0,380400.0,40.0,0.0,68.0,113.823017784825,-229.1464164921216,-0.0,0.0,0.0,0.0,1.7495424555379375,-229.1464164921216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6341.0,60.0,380460.0,40.0,0.0,68.0,113.3983286589906,-227.0226805180943,-0.0,0.0,0.0,0.0,1.7506041783525235,-227.0226805180943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6342.0,60.0,380520.0,40.0,0.42193080747908046,68.0,112.9775755649219,-224.91862739382057,-255.59905293060683,0.0,0.0,0.0,1.7516560610876952,-480.5176803244274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6343.0,60.0,380580.0,40.0,1.3432408057343463,68.0,112.0870068328031,-220.465174883049,-803.784157656675,0.0,0.0,0.0,1.7538824829179922,-1024.249332539724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6344.0,60.0,380640.0,40.0,1.5980592119572952,68.0,110.18871158415047,-210.97240084281933,-931.0836696003424,0.0,0.0,0.0,1.7586282210396238,-1142.0560704431618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6345.0,60.0,380700.0,40.0,0.017633471878522648,68.0,108.07207890171418,-200.38779036413095,-9.964038933786894,0.0,0.0,0.0,1.7639198027457146,-210.35182929791785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6346.0,60.0,380760.0,40.0,1.1958993738732324,68.0,107.6822227744844,-198.43824319720943,-671.8894530584811,0.0,0.0,0.0,1.764894443063789,-870.3276962556905,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
