Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
6347.0,60.0,380820.0,40.0,2.911161693929979,68.0,106.06919860342995,-190.3720195746634,-1596.5919648388408,0.0,0.0,0.0,1.768927003491425,-1786.9639844135042,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6348.0,60.0,380880.0,40.0,4.907497160697315,68.0,102.75732410826747,-173.81038288801417,-2556.542676401506,0.0,0.0,0.0,1.7772066897293313,-2730.3530592895204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6349.0,60.0,380940.0,40.0,7.119514628777531,68.0,97.69701693995165,-148.50538749434617,-3409.8267914534545,0.0,17898.6332878351,17898.6332878351,1.789857457650121,14340.301108887299,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.31055479725165
6350.0,60.0,381000.0,40.0,0.0,68.0,124.27465247694424,-281.4117353637431,-0.0,0.0,0.0,0.0,1.7234133688076394,-281.4117353637431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6351.0,60.0,381060.0,40.0,1.2459699263845339,68.0,123.75309728214467,-278.80360282100276,-866.2375563626883,0.0,0.0,0.0,1.7247172567946383,-1145.041159183691,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6352.0,60.0,381120.0,40.0,0.0,68.0,121.63093217748174,-268.1913264488608,-0.0,0.0,0.0,0.0,1.7300226695562957,-268.1913264488608,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6353.0,60.0,381180.0,40.0,0.9399540605626622,68.0,121.1338790630166,-265.70572105899373,-633.049166010687,0.0,0.0,0.0,1.7312653023424585,-898.7548870696808,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6354.0,60.0,381240.0,40.0,0.012166493497643548,68.0,119.46816928159329,-257.3760333653249,-8.025779224004648,0.0,0.0,0.0,1.7354295767960168,-265.4018125893295,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6355.0,60.0,381300.0,40.0,0.0,68.0,118.97628612012433,-254.91628127495176,-0.0,0.0,0.0,0.0,1.736659284699689,-254.91628127495176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6356.0,60.0,381360.0,40.0,1.2551578928085023,68.0,118.50383634625086,-252.55370940847226,-817.9331576756938,0.0,0.0,0.0,1.7378404091343729,-1070.486867084166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6357.0,60.0,381420.0,40.0,0.4231531343031643,68.0,116.51984663888916,-242.6324044884427,-268.78202726620634,0.0,0.0,0.0,1.742800383402777,-511.41443175464906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6358.0,60.0,381480.0,40.0,0.0,68.0,115.57201532960727,-237.89259994346773,-0.0,0.0,0.0,0.0,1.7451699616759817,-237.89259994346773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6359.0,60.0,381540.0,40.0,0.0,68.0,115.1311164412062,-235.68780407456882,-0.0,0.0,0.0,0.0,1.7462722088969844,-235.68780407456882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6360.0,60.0,381600.0,40.0,0.0,68.0,114.6943038171445,-233.50344232100034,-0.0,0.0,0.0,0.0,1.7473642404571388,-233.50344232100034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6361.0,60.0,381660.0,40.0,0.0,68.0,114.2615395857997,-231.33932529875852,-0.0,0.0,0.0,0.0,1.7484461510355007,-231.33932529875852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6362.0,60.0,381720.0,40.0,0.0,68.0,113.83278622654466,-229.19526537905617,-0.0,0.0,0.0,0.0,1.7495180344336383,-229.19526537905617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6363.0,60.0,381780.0,40.0,0.0,68.0,113.40800656649458,-227.07107667205548,-0.0,0.0,0.0,0.0,1.7505799835837634,-227.07107667205548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6364.0,60.0,381840.0,40.0,1.6320897067692601,68.0,112.9871637772841,-224.96657501075137,-988.8241979541089,0.0,0.0,0.0,1.7516320905567897,-1213.7907729648603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6365.0,60.0,381900.0,40.0,9.252619974803308,68.0,110.73758139145596,-213.71712512211863,-5433.04752525885,0.0,0.0,0.0,1.75725604652136,-5646.764650380969,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6366.0,60.0,381960.0,40.0,3.3777164953630847,68.0,100.27213497569073,-161.38273818968284,-1689.9285475921927,0.0,0.0,0.0,1.7834196625607732,-1851.3112857818755,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6367.0,60.0,382020.0,40.0,0.14579658632778686,68.0,96.84100223688525,-144.2247287521977,-68.79195545738175,0.0,17920.03372560976,17920.03372560976,1.791997494407787,17707.01704140018,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.66722876016263
6368.0,60.0,382080.0,40.0,0.0,68.0,129.658349780724,-308.33390252506814,-0.0,0.0,0.0,0.0,1.70995412554819,-308.33390252506814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6369.0,60.0,382140.0,40.0,0.26134988718380303,68.0,129.0868983151804,-305.4762545163015,-193.27012513556213,0.0,0.0,0.0,1.711382754212049,-498.7463796518636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6370.0,60.0,382200.0,40.0,0.0,68.0,128.1625453742532,-300.8538578644256,-0.0,0.0,0.0,0.0,1.7136936365643671,-300.8538578644256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6371.0,60.0,382260.0,40.0,1.4240651393074928,68.0,127.60495706955132,-298.0655351376177,-1035.5882365477748,0.0,0.0,0.0,1.7150876073261216,-1333.6537716853925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6372.0,60.0,382320.0,40.0,1.6610286044435891,68.0,125.13322627343695,-285.70519132258426,-1173.8288405755454,0.0,0.0,0.0,1.7212669343164078,-1459.5340318981298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6373.0,60.0,382380.0,40.0,1.380963090150043,68.0,122.42819495930468,-272.1781854181923,-944.9012705283287,0.0,0.0,0.0,1.7280295126017382,-1217.079455946521,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6374.0,60.0,382440.0,40.0,0.47183437545157253,68.0,120.17251748404853,-260.8982559154236,-314.0101392372159,0.0,0.0,0.0,1.7336687062898788,-574.9083951526395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6375.0,60.0,382500.0,40.0,0.8320133462816196,68.0,119.10700946734066,-255.56998738193798,-546.3536288793827,0.0,0.0,0.0,1.7363324763316483,-801.9236162613206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6376.0,60.0,382560.0,40.0,0.0,68.0,117.62076218148054,-248.1377348582124,-0.0,0.0,0.0,0.0,1.7400480945462986,-248.1377348582124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6377.0,60.0,382620.0,40.0,0.028640424738674612,68.0,117.16087544479625,-245.83798676658054,-18.344470172412834,0.0,0.0,0.0,1.7411978113880093,-264.18245693899337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6378.0,60.0,382680.0,40.0,18.828749115714146,68.0,116.67125217939352,-243.38953570154925,-11983.470113104564,0.0,0.0,0.0,1.7424218695515163,-12226.859648806114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6379.0,60.0,382740.0,40.0,9.006064917758005,68.0,94.01056904307235,-130.07062771659625,-4037.7776363020935,4265.1775,17990.794787566454,22255.972287566452,1.7990735773923192,18088.124023547763,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.8465797927742
6380.0,60.0,382800.0,40.0,1.0068938682831585,68.0,127.53424223483242,-297.711912618805,-731.627876944864,0.0,0.0,0.0,1.715264394412919,-1029.339789563669,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6381.0,60.0,382860.0,40.0,0.7519323324555159,68.0,125.62651257399612,-288.1719600676848,-534.4604685335456,0.0,0.0,0.0,1.7200337185650096,-822.6324286012305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6382.0,60.0,382920.0,40.0,0.0,68.0,124.10188455522149,-280.5477776398441,-0.0,0.0,0.0,0.0,1.7238452886119462,-280.5477776398441,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6383.0,60.0,382980.0,40.0,0.0,68.0,123.58193057878762,-277.9476522836284,-0.0,0.0,0.0,0.0,1.725145173553031,-277.9476522836284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6384.0,60.0,383040.0,40.0,0.4415071206117148,68.0,123.06679555165915,-275.3716249684839,-304.4344119328226,0.0,0.0,0.0,1.7264330111208521,-579.8060369013065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6385.0,60.0,383100.0,40.0,0.0,68.0,121.9922104774754,-269.9979649419574,-0.0,0.0,0.0,0.0,1.7291194738063116,-269.9979649419574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6386.0,60.0,383160.0,40.0,0.0,68.0,121.49180902471163,-267.49561557145734,-0.0,0.0,0.0,0.0,1.730370477438221,-267.49561557145734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6387.0,60.0,383220.0,40.0,0.0,68.0,120.9960453078678,-265.01645805121217,-0.0,0.0,0.0,0.0,1.7316098867303304,-265.01645805121217,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6388.0,60.0,383280.0,40.0,0.5544993557410791,68.0,120.50487634426601,-262.5602774384465,-370.55425573287334,0.0,0.0,0.0,1.732837809139335,-633.1145331713199,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6389.0,60.0,383340.0,40.0,0.4394575046725016,68.0,119.33149182548681,-256.6925526432754,-289.3950369966711,0.0,0.0,0.0,1.7357712704362829,-546.0875896399465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6390.0,60.0,383400.0,40.0,0.6468074545974799,68.0,118.31939892600575,-251.63139621394023,-420.5067142635188,0.0,0.0,0.0,1.7383015026849855,-672.138110477459,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6391.0,60.0,383460.0,40.0,0.0,68.0,117.07368995552103,-245.40199971458543,-0.0,0.0,0.0,0.0,1.7414157751111974,-245.40199971458543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6392.0,60.0,383520.0,40.0,0.030857693154852348,68.0,116.6188735009055,-243.12760649966896,-19.62581907237246,0.0,0.0,0.0,1.7425528162477364,-262.7534255720414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6393.0,60.0,383580.0,40.0,0.0,68.0,116.13189873462098,-240.69239974091332,-0.0,0.0,0.0,0.0,1.7437702531634476,-240.69239974091332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6394.0,60.0,383640.0,40.0,0.0,68.0,115.6858108297531,-238.46165524213424,-0.0,0.0,0.0,0.0,1.7448854729256174,-238.46165524213424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6395.0,60.0,383700.0,40.0,0.03295120217283832,68.0,115.24385728118739,-236.25158535137845,-20.58120919588782,0.0,0.0,0.0,1.7459903567970314,-256.83279454726625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6396.0,60.0,383760.0,40.0,0.08624732345551599,68.0,114.76785553229844,-233.87125118146253,-53.52899912666128,0.0,0.0,0.0,1.7471803611692538,-287.4002503081238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6397.0,60.0,383820.0,40.0,0.20803792622487255,68.0,114.23520150725876,-231.20761689964604,-128.19792032580074,0.0,0.0,0.0,1.7485119962318532,-359.4055372254468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6398.0,60.0,383880.0,40.0,0.0,68.0,113.5690962905116,-227.87663542345723,-0.0,0.0,0.0,0.0,1.750177259273721,-227.87663542345723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6399.0,60.0,383940.0,40.0,0.0,68.0,113.14676051682778,-225.7646678190861,-0.0,0.0,0.0,0.0,1.7512330987079305,-225.7646678190861,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6400.0,60.0,384000.0,40.0,0.22360851882081367,68.0,112.7283389639702,-223.67227399485972,-134.9959022918125,0.0,0.0,0.0,1.7522791525900745,-358.66817628667224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6401.0,60.0,384060.0,40.0,1.0585588845907472,68.0,112.06360033709736,-220.34812640233147,-633.2271828401045,0.0,0.0,0.0,1.7539409991572565,-853.575309242436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6402.0,60.0,384120.0,40.0,1.6663539799355582,68.0,110.48162424746269,-212.43716441335366,-974.926194328663,0.0,0.0,0.0,1.7578959393813434,-1187.3633587420165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6403.0,60.0,384180.0,40.0,0.0,68.0,108.28102118069255,-201.43264460542986,-0.0,0.0,0.0,0.0,1.7633974470482685,-201.43264460542986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6404.0,60.0,384240.0,40.0,0.0,68.0,107.90769544834389,-199.56576071415716,-0.0,0.0,0.0,0.0,1.7643307613791404,-199.56576071415716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6405.0,60.0,384300.0,40.0,0.35678202821198424,68.0,107.5378297102642,-197.7161791597044,-200.0224041747015,0.0,0.0,0.0,1.7652554257243396,-397.7385833344059,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6406.0,60.0,384360.0,40.0,0.0,68.0,106.80067983965861,-194.0299258435197,-0.0,0.0,0.0,0.0,1.7670983004008534,-194.0299258435197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6407.0,60.0,384420.0,40.0,0.0,68.0,106.44107395598976,-192.23165057541877,-0.0,0.0,0.0,0.0,1.7679973151100257,-192.23165057541877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6408.0,60.0,384480.0,40.0,0.25989664459748,68.0,106.08480091061405,-190.45004177732656,-142.5708801794984,0.0,0.0,0.0,1.7688879977234648,-333.02092195682496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6409.0,60.0,384540.0,40.0,0.0,68.0,105.46759569136823,-187.36359371983414,-0.0,0.0,0.0,0.0,1.7704310107715795,-187.36359371983414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6410.0,60.0,384600.0,40.0,0.0,68.0,105.12034487222742,-185.62710222109175,-0.0,0.0,0.0,0.0,1.7712991378194314,-185.62710222109175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6411.0,60.0,384660.0,40.0,0.0,68.0,104.77631238426504,-183.9067045785001,-0.0,0.0,0.0,0.0,1.7721592190393374,-183.9067045785001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6412.0,60.0,384720.0,40.0,0.0,68.0,104.4354683998896,-182.20225163370966,-0.0,0.0,0.0,0.0,1.773011329000276,-182.20225163370966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6413.0,60.0,384780.0,40.0,0.0036789174812830614,68.0,104.09778336795264,-180.51359561077513,-1.9574542926017036,0.0,0.0,0.0,1.7738555415801183,-182.47104990337684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6414.0,60.0,384840.0,40.0,0.6356528874050207,68.0,103.75960015802139,-178.8224483572825,-336.4295860580156,0.0,0.0,0.0,1.7747009996049465,-515.2520344152981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6415.0,60.0,384900.0,40.0,0.23273446241608148,68.0,102.80465641755161,-174.04707679385183,-121.33360826940306,0.0,0.0,0.0,1.777088358956121,-295.3806850632549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6416.0,60.0,384960.0,40.0,0.0,68.0,102.257211832346,-171.30947959942557,-0.0,0.0,0.0,0.0,1.778456970419135,-171.30947959942557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6417.0,60.0,385020.0,40.0,0.0,68.0,101.93971494868546,-169.7217781197923,-0.0,0.0,0.0,0.0,1.7792507126282864,-169.7217781197923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6418.0,60.0,385080.0,40.0,0.0,68.0,101.62516063582221,-168.1487915058765,-0.0,0.0,0.0,0.0,1.7800370984104446,-168.1487915058765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6419.0,60.0,385140.0,40.0,2.8902924433682786,68.0,101.31352162192039,-166.59038337985405,-1471.0472443022434,0.0,0.0,0.0,1.780816195945199,-1637.6376276820974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6420.0,60.0,385200.0,40.0,0.0,68.0,98.2784015306675,-151.41270791989857,-0.0,0.0,17884.09862539041,17884.09862539041,1.7884039961733313,17732.68591747051,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.06831042317356
6421.0,60.0,385260.0,40.0,0.3804623442098682,68.0,131.14332255484402,-315.75978161875486,-287.8492538995868,0.0,0.0,0.0,1.70624169361289,-603.6090355183417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6422.0,60.0,385320.0,40.0,0.0,68.0,130.02462212930695,-310.1655146753646,-0.0,0.0,0.0,0.0,1.7090384446767326,-310.1655146753646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6423.0,60.0,385380.0,40.0,0.2438718540559776,68.0,129.44977604047017,-307.29089122934874,-181.07959306139168,0.0,0.0,0.0,1.7104755598988246,-488.3704842907404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6424.0,60.0,385440.0,40.0,0.0,68.0,128.54465329305032,-302.7646586920092,-0.0,0.0,0.0,0.0,1.7127383667673741,-302.7646586920092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6425.0,60.0,385500.0,40.0,1.2767370662094832,68.0,127.98352360050772,-299.95862660487677,-932.4625318563545,0.0,0.0,0.0,1.7141411909987307,-1232.4211584612312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6426.0,60.0,385560.0,40.0,0.0,68.0,125.69941253973221,-288.53650973547974,-0.0,0.0,0.0,0.0,1.7198514686506696,-288.53650973547974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6427.0,60.0,385620.0,40.0,0.6754419633124938,68.0,125.16465262523411,-285.8623445666495,-477.50287438743356,0.0,0.0,0.0,1.7211883684369147,-763.365218954083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6428.0,60.0,385680.0,40.0,0.10270694173607771,68.0,123.74986764848042,-278.7874524446958,-71.40234896209782,0.0,0.0,0.0,1.7247253308787989,-350.18980140679366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6429.0,60.0,385740.0,40.0,0.09663920069443106,68.0,123.10084244043973,-275.541882689034,-66.663379735833,0.0,0.0,0.0,1.7263478938989008,-342.20526242486704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6430.0,60.0,385800.0,40.0,0.8265715587111666,68.0,122.46661539914473,-272.3703138840812,-565.8316034728357,0.0,0.0,0.0,1.7279334615021382,-838.201917356917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6431.0,60.0,385860.0,40.0,0.0,68.0,120.91313162660984,-264.60183295978646,-0.0,0.0,0.0,0.0,1.7318171709334753,-264.60183295978646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6432.0,60.0,385920.0,40.0,0.0,68.0,120.42273110953373,-262.1494951050089,-0.0,0.0,0.0,0.0,1.7330431722261657,-262.1494951050089,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6433.0,60.0,385980.0,40.0,0.0,68.0,119.93687563940071,-259.7198855922337,-0.0,0.0,0.0,0.0,1.7342578109014983,-259.7198855922337,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6434.0,60.0,386040.0,40.0,0.0,68.0,119.45552309257714,-257.31279377449437,-0.0,0.0,0.0,0.0,1.7354611922685572,-257.31279377449437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6435.0,60.0,386100.0,40.0,0.0,68.0,118.97863173583251,-254.92801095710672,-0.0,0.0,0.0,0.0,1.7366534206604187,-254.92801095710672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6436.0,60.0,386160.0,40.0,0.0,68.0,118.50616022272115,-252.5653303795754,-0.0,0.0,0.0,0.0,1.7378345994431972,-252.5653303795754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6437.0,60.0,386220.0,40.0,0.3403946426719245,68.0,118.03806758999752,-250.2245471976676,-220.50467179294847,0.0,0.0,0.0,1.7390048310250061,-470.72921899061606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6438.0,60.0,386280.0,40.0,0.0,68.0,117.1656403289554,-245.86181444495824,-0.0,0.0,0.0,0.0,1.7411858991776115,-245.86181444495824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6439.0,60.0,386340.0,40.0,0.8173215694584974,68.0,116.70997167547559,-243.5831596531023,-520.4432196663022,0.0,0.0,0.0,1.7423250708113112,-764.0263793194044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6440.0,60.0,386400.0,40.0,2.664257400649225,68.0,115.29396133538484,-236.5021398767261,-1665.1942390954976,0.0,0.0,0.0,1.7458650966615379,-1901.6963789722236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6441.0,60.0,386460.0,40.0,0.0,68.0,111.76944724892546,-218.87715985946434,-0.0,0.0,0.0,0.0,1.7546763818776863,-218.87715985946434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6442.0,60.0,386520.0,40.0,0.6290202615235163,68.0,111.3637906774249,-216.84859966898696,-372.6242524523148,0.0,0.0,0.0,1.7556905233064377,-589.4728521213018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6443.0,60.0,386580.0,40.0,0.12916015527556024,68.0,110.27128958531588,-211.3853473042897,-75.34163736295257,0.0,0.0,0.0,1.7584217760367102,-286.7269846672423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6444.0,60.0,386640.0,40.0,0.28774298628931416,68.0,109.7398833589582,-208.72795286895874,-166.57680789794134,0.0,0.0,0.0,1.7597502916026047,-375.3047607669001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6445.0,60.0,386700.0,40.0,3.7080729817591602,68.0,109.04431127360085,-205.24961690426872,-2125.22417436964,0.0,0.0,0.0,1.7614892218159979,-2330.473791273909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6446.0,60.0,386760.0,40.0,0.0,68.0,104.72512141958828,-183.65071475767385,-0.0,0.0,0.0,0.0,1.7722871964510294,-183.65071475767385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6447.0,60.0,386820.0,40.0,1.8277450137934015,68.0,104.38475187463412,-181.9486343343472,-976.8484829980586,0.0,0.0,0.0,1.7731381203134147,-1158.7971173324058,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6448.0,60.0,386880.0,40.0,0.01649024801596614,68.0,102.2370921280273,-171.20886732270557,-8.519322384510737,0.0,0.0,0.0,1.7785072696799318,-179.7281897072163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6449.0,60.0,386940.0,40.0,2.076974686051746,68.0,101.90399240540003,-169.54314098113244,-1067.2801563446146,0.0,0.0,0.0,1.7793400189864998,-1236.823297325747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6450.0,60.0,387000.0,40.0,1.8175646821102238,68.0,99.61172262874848,-158.0802249545313,-899.3942763314401,0.0,17850.76548859859,17850.76548859859,1.7850706934281289,16793.29098731262,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.51275814330984
6451.0,60.0,387060.0,40.0,1.0162650406011347,68.0,130.73561353860183,-313.72095780138585,-765.4438509968123,0.0,0.0,0.0,1.7072609661534954,-1079.1648087981982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6452.0,60.0,387120.0,40.0,0.0,68.0,128.73554054468042,-303.71922545298656,-0.0,0.0,0.0,0.0,1.712261148638299,-303.71922545298656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6453.0,60.0,387180.0,40.0,6.148252398484177,68.0,128.17264170327013,-300.9043464120114,-4500.016568878725,0.0,0.0,0.0,1.7136683957418246,-4800.920915290736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6454.0,60.0,387240.0,40.0,0.0,68.0,119.27484204343979,-256.40926500359853,-0.0,0.0,0.0,0.0,1.7359128948914004,-256.40926500359853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6455.0,60.0,387300.0,40.0,0.0,68.0,118.79962524416698,-254.0328561184054,-0.0,0.0,0.0,0.0,1.7371009368895827,-254.0328561184054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6456.0,60.0,387360.0,40.0,0.0,68.0,118.32881276867774,-251.6784718632097,-0.0,0.0,0.0,0.0,1.7382779680783056,-251.6784718632097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6457.0,60.0,387420.0,40.0,0.0,68.0,117.86236379756498,-249.34590811306924,-0.0,0.0,0.0,0.0,1.7394440905060875,-249.34590811306924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6458.0,60.0,387480.0,40.0,0.0,68.0,117.40023788973711,-247.03496263487784,-0.0,0.0,0.0,0.0,1.7405994052756573,-247.03496263487784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6459.0,60.0,387540.0,40.0,0.0,68.0,116.9423949789118,-244.74543506983204,-0.0,0.0,0.0,0.0,1.7417440125527204,-244.74543506983204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6460.0,60.0,387600.0,40.0,0.0,68.0,116.48879537014227,-242.47712691605983,-0.0,0.0,0.0,0.0,1.7428780115746443,-242.47712691605983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6461.0,60.0,387660.0,40.0,0.0,68.0,116.03939973637569,-240.22984151141063,-0.0,0.0,0.0,0.0,1.7440015006590608,-240.22984151141063,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6462.0,60.0,387720.0,40.0,0.006383484949600846,68.0,115.59416911504356,-238.0033840164046,-4.0056657671662785,0.0,0.0,0.0,1.745114577212391,-242.00904978357087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6463.0,60.0,387780.0,40.0,0.08307251798393767,68.0,115.14564099328638,-235.7604367648895,-51.819084986772104,0.0,0.0,0.0,1.746235897516784,-287.5795217516616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6464.0,60.0,387840.0,40.0,0.3569022570799269,68.0,114.61265471503582,-233.0951409898689,-221.0499185276477,0.0,0.0,0.0,1.7475683632124106,-454.1450595175166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6465.0,60.0,387900.0,40.0,2.0641960749446953,68.0,113.77096375045056,-228.88611073275692,-1264.0521082516982,0.0,0.0,0.0,1.7496725906238737,-1492.938218984455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6466.0,60.0,387960.0,40.0,0.3617533964816773,68.0,111.0040226965542,-215.04951380405672,-213.21813670808882,0.0,0.0,0.0,1.7565899432586145,-428.26765051214556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6467.0,60.0,388020.0,40.0,0.6999820111359044,68.0,110.21029169738141,-211.08031616253018,-407.95872783765884,0.0,0.0,0.0,1.7585742707565464,-619.039044000189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6468.0,60.0,388080.0,40.0,1.118726753614504,68.0,109.06299402422384,-205.34304343011598,-641.3542815017353,0.0,0.0,0.0,1.7614425149394404,-846.6973249318512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6469.0,60.0,388140.0,40.0,0.28746722325093776,68.0,107.4937652652657,-197.49582680941754,-161.05735517297256,0.0,0.0,0.0,1.7653655868368356,-358.55318198239013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6470.0,60.0,388200.0,40.0,0.4704193007598344,68.0,106.82923976339522,-194.17274498760713,-260.9637743453425,0.0,0.0,0.0,1.767026900591512,-455.1365193329496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6471.0,60.0,388260.0,40.0,2.4660973255429446,68.0,105.98571127410082,-189.95452585069913,-1350.792643795151,0.0,0.0,0.0,1.7691357218147479,-1540.7471696458501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6472.0,60.0,388320.0,40.0,0.0,68.0,103.13016337321872,-175.67483410971937,-0.0,0.0,0.0,0.0,1.776274591566953,-175.67483410971937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6473.0,60.0,388380.0,40.0,0.011070979503318265,68.0,102.80457594806374,-174.04667439139834,-5.7717286695209,0.0,0.0,0.0,1.7770885601298407,-179.81840306091925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6474.0,60.0,388440.0,40.0,0.16367156555929593,68.0,102.47130902827534,-172.38011194971278,-84.87551355973267,0.0,0.0,0.0,1.7779217274293115,-257.25562550944545,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6475.0,60.0,388500.0,40.0,0.8362318528306241,68.0,101.99452362448812,-169.9958589695485,-430.33691841777744,0.0,0.0,0.0,1.7791136909387797,-600.3327773873259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6476.0,60.0,388560.0,40.0,27.155668830187555,68.0,100.88189526074878,-164.4319564863996,-13723.890352104238,0.0,0.0,0.0,1.781895261848128,-13888.322308590637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6477.0,60.0,388620.0,40.0,0.6865593168077329,68.0,75.14193584600213,-35.71456191761305,-200.27757251781864,4265.1775,18462.512164826796,22727.689664826794,1.8462451603849948,22491.697530391364,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.7085360804466
6478.0,60.0,388680.0,40.0,5.986838463889583,68.0,116.82698381201384,-244.16830033283088,-3818.0349170038517,0.0,0.0,0.0,1.7420325404699655,-4062.2032173366824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6479.0,60.0,388740.0,40.0,0.0,68.0,109.29828857975939,-206.51967707031534,-0.0,0.0,0.0,0.0,1.7608542785506016,-206.51967707031534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6480.0,60.0,388800.0,40.0,0.0,68.0,108.91553478214279,-204.60564640706988,-0.0,0.0,0.0,0.0,1.761811163044643,-204.60564640706988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6481.0,60.0,388860.0,40.0,0.0,68.0,108.53632835839149,-202.70935503836438,-0.0,0.0,0.0,0.0,1.7627591791040214,-202.70935503836438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6482.0,60.0,388920.0,40.0,0.0,68.0,108.16063643133637,-200.8306385558762,-0.0,0.0,0.0,0.0,1.763698408921659,-200.8306385558762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6483.0,60.0,388980.0,40.0,0.151024633688564,68.0,107.78842642851491,-198.9693340750241,-84.98297219287808,0.0,0.0,0.0,1.7646289339287127,-283.9523062679022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6484.0,60.0,389040.0,40.0,2.8858210745176494,68.0,107.26216265981344,-196.3376554436897,-1611.271776142367,0.0,0.0,0.0,1.7659445933504663,-1807.6094315860566,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6485.0,60.0,389100.0,40.0,13.16127192198807,68.0,103.91202486973937,-179.58467612322826,-6982.468923264528,0.0,0.0,0.0,1.7743199378256516,-7162.053599387756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6486.0,60.0,389160.0,40.0,44.346024811341735,68.0,90.63821361462107,-113.20654501483936,-18640.675420289826,4265.1775,18075.103949829765,22340.281449829767,1.8075044659634474,3586.399484525098,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.2517324971628
6487.0,60.0,389220.0,40.0,1.663503792407425,68.0,97.28507672202775,-146.44540477584644,-791.0316613117847,4265.1775,17908.9318270646,22174.1093270646,1.7908873081949306,21236.63226097697,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,298.48219711774334
6488.0,60.0,389280.0,40.0,0.1667774779811484,68.0,136.6440461034719,-343.2671600110032,-133.79536794445775,0.0,0.0,0.0,1.6924898847413203,-477.06252795546095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6489.0,60.0,389340.0,40.0,0.35575435765028374,68.0,135.75988098726674,-338.8457299577245,-282.78892591585645,0.0,0.0,0.0,1.694700297531833,-621.6346558735809,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6490.0,60.0,389400.0,40.0,0.8107557373925169,68.0,134.60777272987926,-333.0844010153353,-636.7154985251932,0.0,0.0,0.0,1.6975805681753018,-969.7998995405285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6491.0,60.0,389460.0,40.0,2.9284841928873706,68.0,132.8103914839704,-324.09626598014006,-2256.150471114806,0.0,0.0,0.0,1.702074021290074,-2580.246737094946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6492.0,60.0,389520.0,40.0,0.0,68.0,128.02828427064807,-300.18246055685717,-0.0,0.0,0.0,0.0,1.71402928932338,-300.18246055685717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6493.0,60.0,389580.0,40.0,0.0,68.0,127.47194030194763,-297.40036036076464,-0.0,0.0,0.0,0.0,1.7154201492451309,-297.40036036076464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6494.0,60.0,389640.0,40.0,0.0,68.0,126.92075254611034,-294.6440447541073,-0.0,0.0,0.0,0.0,1.716798118634724,-294.6440447541073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6495.0,60.0,389700.0,40.0,0.0,68.0,126.37467321519819,-291.9132747645242,-0.0,0.0,0.0,0.0,1.7181633169620045,-291.9132747645242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6496.0,60.0,389760.0,40.0,2.2477330754381075,68.0,125.83365496417322,-289.20781363445735,-1601.5146455332663,0.0,0.0,0.0,1.719515862589567,-1890.7224591677236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6497.0,60.0,389820.0,40.0,0.0,68.0,122.32947942142792,-271.68454024050516,-0.0,0.0,0.0,0.0,1.7282763014464302,-271.68454024050516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6498.0,60.0,389880.0,40.0,0.35018566183033567,68.0,121.8259521498093,-269.16655963871966,-237.85812987509144,0.0,0.0,0.0,1.729535119625477,-507.0246895138111,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6499.0,60.0,389940.0,40.0,0.7497787090035585,68.0,120.8862565810877,-264.4674393586627,-503.4268942205584,0.0,0.0,0.0,1.7318843585472807,-767.8943335792211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6500.0,60.0,390000.0,40.0,1.112872752782533,68.0,119.4630775575913,-257.3505712642843,-734.073358565657,0.0,0.0,0.0,1.7354423061060218,-991.4239298299414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6501.0,60.0,390060.0,40.0,0.0,68.0,117.62561935712556,-248.16202405711576,-0.0,0.0,0.0,0.0,1.7400359516071862,-248.16202405711576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6502.0,60.0,390120.0,40.0,0.0,68.0,117.1656876039893,-245.86205085244794,-0.0,0.0,0.0,0.0,1.7411857809900266,-245.86205085244794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6503.0,60.0,390180.0,40.0,0.0,68.0,116.71001851236302,-243.5833938695602,-0.0,0.0,0.0,0.0,1.7423249537190926,-243.5833938695602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6504.0,60.0,390240.0,40.0,3.1195669861402324,68.0,116.2585725757699,-241.32585554905918,-1974.7474408319538,0.0,0.0,0.0,1.7434535685605752,-2216.073296381013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6505.0,60.0,390300.0,40.0,0.0,68.0,112.15140718591803,-220.78722067685533,-0.0,0.0,0.0,0.0,1.753721482035205,-220.78722067685533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6506.0,60.0,390360.0,40.0,0.0,68.0,111.74221059807662,-218.7409579844904,-0.0,0.0,0.0,0.0,1.7547444735048083,-218.7409579844904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6507.0,60.0,390420.0,40.0,0.0,68.0,111.33680645668649,-216.71366011714264,-0.0,0.0,0.0,0.0,1.7557579838582837,-216.71366011714264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6508.0,60.0,390480.0,40.0,0.0,68.0,110.9351596132383,-214.70515130823557,-0.0,0.0,0.0,0.0,1.7567621009669043,-214.70515130823557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6509.0,60.0,390540.0,40.0,0.0,68.0,110.53723524498018,-212.71525742020285,-0.0,0.0,0.0,0.0,1.7577569118875496,-212.71525742020285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6510.0,60.0,390600.0,40.0,2.2529811609435413,68.0,110.14299885189858,-210.74380592939022,-1311.808564547809,0.0,0.0,0.0,1.7587425028702537,-1522.5523704771992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6511.0,60.0,390660.0,40.0,0.22715908721458108,68.0,107.32117233087465,-196.6327441418097,-126.94346758821678,0.0,0.0,0.0,1.7657970691728133,-323.57621173002644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6512.0,60.0,390720.0,40.0,0.0,68.0,106.72147149066902,-193.6338299466398,-0.0,0.0,0.0,0.0,1.7672963212733275,-193.6338299466398,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6513.0,60.0,390780.0,40.0,0.0,68.0,106.36259971239343,-191.83922570738696,-0.0,0.0,0.0,0.0,1.7681935007190164,-191.83922570738696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6514.0,60.0,390840.0,40.0,0.0,68.0,106.00705396869981,-190.0612539149355,-0.0,0.0,0.0,0.0,1.7690823650782506,-190.0612539149355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6515.0,60.0,390900.0,40.0,2.7281523645792047,68.0,105.65480343379825,-188.29976041926147,-1486.838161454586,0.0,0.0,0.0,1.7699629914155044,-1675.1379218738475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6516.0,60.0,390960.0,40.0,1.2112714934173316,68.0,102.55018207168706,-172.77453108946676,-628.9246936630019,0.0,0.0,0.0,1.7777245448207823,-801.6992247524687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6517.0,60.0,391020.0,40.0,1.5924208597297291,68.0,101.06435066243195,-165.34435823308624,-807.1870272725218,0.0,0.0,0.0,1.7814391233439202,-972.5313855056081,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6518.0,60.0,391080.0,40.0,2.417519137709916,68.0,99.26190700968078,-156.33090770269195,-1189.2526167678088,0.0,17859.51090776212,17859.51090776212,1.785945232475798,16513.92738329162,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.65851512936865
6519.0,60.0,391140.0,40.0,0.023037950332018848,68.0,129.86803863445402,-309.38249015053196,-17.18611340531702,0.0,0.0,0.0,1.709429903413865,-326.568603555849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6520.0,60.0,391200.0,40.0,0.0,68.0,129.26279183682905,-306.35584237669144,-0.0,0.0,0.0,0.0,1.7109430204079275,-306.35584237669144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6521.0,60.0,391260.0,40.0,0.6091271548658267,68.0,128.69500641436886,-303.5165270896851,-448.47238113913204,0.0,0.0,0.0,1.7123624839640779,-751.9889082288171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6522.0,60.0,391320.0,40.0,0.5811758514638837,68.0,127.3013057536219,-296.54707096236234,-421.16946030758993,0.0,0.0,0.0,1.7158467356159453,-717.7165312699523,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6523.0,60.0,391380.0,40.0,0.0,68.0,125.97112389466878,-289.89525226955516,-0.0,0.0,0.0,0.0,1.7191721902633281,-289.89525226955516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6524.0,60.0,391440.0,40.0,1.0503012605972875,68.0,125.43384575104947,-287.20849423349506,-744.856162621991,0.0,0.0,0.0,1.7205153856223763,-1032.064656855486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6525.0,60.0,391500.0,40.0,0.29891854582379523,68.0,123.52106595010673,-277.6432875292414,-207.24185050204647,0.0,0.0,0.0,1.7252973351247332,-484.88513803128785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6526.0,60.0,391560.0,40.0,0.902700287052996,68.0,122.62240277852847,-273.1493572872921,-619.1130715887601,0.0,0.0,0.0,1.727543993053679,-892.2624288760522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6527.0,60.0,391620.0,40.0,0.9187661080811771,68.0,120.96872581191842,-264.8798418940972,-617.5197377978064,0.0,0.0,0.0,1.731678185470204,-882.3995796919037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6528.0,60.0,391680.0,40.0,0.0,68.0,119.33332818330707,-256.7017356878293,-0.0,0.0,0.0,0.0,1.7357666795417324,-256.7017356878293,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6529.0,60.0,391740.0,40.0,8.265119213758775,68.0,118.8575693327069,-254.32261617541812,-5410.296679974785,0.0,0.0,0.0,1.7369560766682328,-5664.619296150203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6530.0,60.0,391800.0,40.0,0.0,68.0,108.359031961299,-201.82275184165908,-0.0,0.0,0.0,0.0,1.7632024200967527,-201.82275184165908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6531.0,60.0,391860.0,40.0,0.0,68.0,107.98498322265736,-199.95225242462783,-0.0,0.0,0.0,0.0,1.7641375419433567,-199.95225242462783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6532.0,60.0,391920.0,40.0,0.0,68.0,107.61440117912908,-198.09908885321948,-0.0,0.0,0.0,0.0,1.7650639970521773,-198.09908885321948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6533.0,60.0,391980.0,40.0,0.7906059516437434,68.0,107.24725370127813,-196.26310045828825,-441.3297503988229,0.0,0.0,0.0,1.7659818657468047,-637.5928508571112,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6534.0,60.0,392040.0,40.0,7.761032013185532,68.0,106.06556928040007,-190.35387047827487,-4256.211773338266,0.0,0.0,0.0,1.768936076799,-4446.565643816541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6535.0,60.0,392100.0,40.0,0.6648436931836106,68.0,97.82451491373631,-149.14296452910085,-319.1244826558907,0.0,17895.445828034935,17895.445828034935,1.7895387127156592,17427.178380849942,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2574304672489
6536.0,60.0,392160.0,40.0,0.051684004835144744,68.0,130.12322272520186,-310.6585850645608,-38.66530532640723,0.0,0.0,0.0,1.7087919431869953,-349.323890390968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6537.0,60.0,392220.0,40.0,5.0523863053313445,68.0,129.4758023556657,-307.4210405985928,-3752.5865969705555,0.0,0.0,0.0,1.7104104941108358,-4060.0076375691483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6538.0,60.0,392280.0,40.0,23.75221667770318,68.0,121.95117630706443,-269.7927660362992,-16158.011406614649,0.0,0.0,0.0,1.729222059232339,-16427.804172650947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6539.0,60.0,392340.0,40.0,0.0,68.0,91.5046613658115,-117.539376130312,-0.0,4265.1775,18053.44268499644,22318.620184996442,1.8053383465854713,22201.08080886613,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.8907114166073
6540.0,60.0,392400.0,40.0,0.0683858938265846,68.0,132.6510940512231,-323.2996699104128,-52.595144409541234,0.0,0.0,0.0,1.7024722648719424,-375.894814319954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6541.0,60.0,392460.0,40.0,1.4312187569500816,68.0,131.95442838853003,-319.81586531140414,-1092.4642667023038,0.0,0.0,0.0,1.7042139290286749,-1412.280132013708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6542.0,60.0,392520.0,40.0,0.0,68.0,129.33697521653673,-306.7268099917689,-0.0,0.0,0.0,0.0,1.7107575619586581,-306.7268099917689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6543.0,60.0,392580.0,40.0,0.0,68.0,128.76850226025178,-303.8840565655963,-0.0,0.0,0.0,0.0,1.7121787443493706,-303.8840565655963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6544.0,60.0,392640.0,40.0,0.06788885241935173,68.0,128.20529792865668,-301.0676498648444,-49.70747593891977,0.0,0.0,0.0,1.7135867551783583,-350.7751258037641,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6545.0,60.0,392700.0,40.0,3.151954353090314,68.0,127.55518790807437,-297.8166553048268,-2290.8168878119354,0.0,0.0,0.0,1.715212030229814,-2588.633543116762,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6546.0,60.0,392760.0,40.0,1.449554613508704,68.0,122.75753698530868,-273.82512070764557,-995.7967661015645,0.0,0.0,0.0,1.7272061575367283,-1269.62188680921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6547.0,60.0,392820.0,40.0,3.5844748429219964,68.0,120.40447985483519,-262.0582263537823,-2392.403095891943,0.0,0.0,0.0,1.733088800362912,-2654.461322245725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6548.0,60.0,392880.0,40.0,0.482579591974608,68.0,115.48482684099659,-237.45659789274472,-302.3828717699342,0.0,0.0,0.0,1.7453879328975086,-539.8394696626789,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6549.0,60.0,392940.0,40.0,0.2288327493921323,68.0,114.48431391143988,-232.45334922984503,-141.48538229890096,0.0,0.0,0.0,1.7478892152214003,-373.93873152874596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6550.0,60.0,393000.0,40.0,0.0,68.0,113.7912735600363,-228.9876736657803,-0.0,0.0,0.0,0.0,1.7496218160999093,-228.9876736657803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6551.0,60.0,393060.0,40.0,0.0,68.0,113.36687864064503,-226.86540892510715,-0.0,0.0,0.0,0.0,1.7506828033983874,-226.86540892510715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6552.0,60.0,393120.0,40.0,0.0,68.0,112.94641702630518,-224.76281339875194,-0.0,0.0,0.0,0.0,1.751733957434237,-224.76281339875194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6553.0,60.0,393180.0,40.0,0.0,68.0,112.52985226302563,-222.67970479183674,-0.0,0.0,0.0,0.0,1.752775369342436,-222.67970479183674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6554.0,60.0,393240.0,40.0,0.0,68.0,112.11714823467194,-220.61590249899803,-0.0,0.0,0.0,0.0,1.7538071294133202,-220.61590249899803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6555.0,60.0,393300.0,40.0,0.0,68.0,111.70826915983514,-218.57122758872848,-0.0,0.0,0.0,0.0,1.754829327100412,-218.57122758872848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6556.0,60.0,393360.0,40.0,0.03959756849639319,68.0,111.3031795887294,-216.54550278786323,-23.43721411124775,0.0,0.0,0.0,1.7558420510281765,-239.98271689911098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6557.0,60.0,393420.0,40.0,0.31100440964412807,68.0,110.85840697646054,-214.32133565129803,-182.93066091418964,0.0,0.0,0.0,1.7569539825588487,-397.2519965654877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6558.0,60.0,393480.0,40.0,0.8393587575944983,68.0,110.1221589227487,-210.6395920361222,-488.575265862888,0.0,0.0,0.0,1.7587946026931283,-699.2148578990102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6559.0,60.0,393540.0,40.0,0.10875369043570259,68.0,108.82626718977993,-204.15924741617664,-62.13363924782317,0.0,0.0,0.0,1.7620343320255503,-266.2928866639998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6560.0,60.0,393600.0,40.0,16.31274822219871,68.0,108.3327325537838,-201.69123682411328,-9253.041147732549,0.0,0.0,0.0,1.7632681686155405,-9454.732384556663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6561.0,60.0,393660.0,40.0,0.4348849909012214,68.0,90.8097789206264,-114.06448883796565,-183.4215236383974,4265.1775,18070.814803110316,22335.992303110317,1.807075552698434,22038.50629063395,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.18024671850526
6562.0,60.0,393720.0,40.0,0.36371236367125126,68.0,131.65490368646448,-318.3180370266873,-276.72114238717785,0.0,0.0,0.0,1.7049627407838388,-595.0391794138652,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6563.0,60.0,393780.0,40.0,0.6511958082773875,68.0,130.55208622673263,-312.8031957709421,-489.4841450431425,0.0,0.0,0.0,1.7077197844331684,-802.2873408140847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6564.0,60.0,393840.0,40.0,0.5534354256795228,68.0,129.06516483099674,-305.36757223697276,-409.1696412605527,0.0,0.0,0.0,1.711437087922508,-714.5372134975255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6565.0,60.0,393900.0,40.0,0.5809248975569875,68.0,127.74087536916764,-298.7452195582081,-423.10730667856853,0.0,0.0,0.0,1.714747811577081,-721.8525262367766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6566.0,60.0,393960.0,40.0,0.0,68.0,126.40302805284534,-292.0550683379543,-0.0,0.0,0.0,0.0,1.7180924298678866,-292.0550683379543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6567.0,60.0,394020.0,40.0,0.9760971483399057,68.0,125.86174700832062,-289.3482930607261,-695.6989324876256,0.0,0.0,0.0,1.7194456324791985,-985.0472255483517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6568.0,60.0,394080.0,40.0,1.284374461915937,68.0,124.03610708984465,-280.2188453432456,-895.9549221067583,0.0,0.0,0.0,1.7240097322753885,-1176.1737674500039,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6569.0,60.0,394140.0,40.0,3.2214619059190146,68.0,121.85624228211864,-269.31803100855285,-2188.937574710338,0.0,0.0,0.0,1.7294593942947034,-2458.255605718891,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6570.0,60.0,394200.0,40.0,8.952141316288351,68.0,117.30022765944975,-246.5348431100025,-5744.288906917456,0.0,0.0,0.0,1.7408494308513758,-5990.823750027459,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6571.0,60.0,394260.0,40.0,4.620805699903818,68.0,106.19711838820074,-191.0117059527259,-2539.1324992172604,0.0,0.0,0.0,1.7686072040294982,-2730.1442051699864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6572.0,60.0,394320.0,40.0,0.371583537732038,68.0,101.13719830022774,-165.70864622540503,-188.57780229855828,0.0,0.0,0.0,1.7812570042494307,-354.2864485239633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6573.0,60.0,394380.0,40.0,0.13437007288640954,68.0,100.48058056026063,-162.4251086193671,-67.46011486754652,0.0,0.0,0.0,1.7828985485993485,-229.88522348691362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6574.0,60.0,394440.0,40.0,0.29386225398865057,68.0,100.05452216450011,-160.29452535958808,-146.49341169360287,0.0,0.0,0.0,1.7839636945887496,-306.78793705319094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6575.0,60.0,394500.0,40.0,0.0,68.0,99.48593591821187,-157.45120540594664,-0.0,0.0,17853.91016667722,17853.91016667722,1.7853851602044704,17696.458961271273,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5651694446203
6576.0,60.0,394560.0,40.0,0.0,68.0,132.28371561591507,-321.4625265702987,-0.0,0.0,0.0,0.0,1.7033907109602122,-321.4625265702987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6577.0,60.0,394620.0,40.0,0.0,68.0,131.6879321797715,-318.483202073629,-0.0,0.0,0.0,0.0,1.7048801695505713,-318.483202073629,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6578.0,60.0,394680.0,40.0,0.0,68.0,131.09767048267776,-315.531490047225,-0.0,0.0,0.0,0.0,1.7063558237933056,-315.531490047225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6579.0,60.0,394740.0,40.0,0.0,68.0,130.51287934898795,-312.60713457787045,-0.0,0.0,0.0,0.0,1.70781780162753,-312.60713457787045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6580.0,60.0,394800.0,40.0,8.556776317637778,68.0,129.93350807735368,-309.7098821241606,-6387.932023322576,0.0,0.0,0.0,1.709266229806616,-6697.641905446737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6581.0,60.0,394860.0,40.0,16.61019825827835,68.0,117.5204154812761,-247.63593275371915,-10688.566907640141,0.0,0.0,0.0,1.7402989612968098,-10936.20284039386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
