Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
6582.0,60.0,394920.0,40.0,0.09384359325555447,68.0,97.25177460382076,-146.27887141733734,-44.59869526013892,0.0,17909.764382750735,17909.764382750735,1.790970563490448,17718.88681607326,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.49607304584555
6583.0,60.0,394980.0,40.0,20.432023016269117,68.0,130.09112102639799,-310.49805462375133,-15279.949974169214,0.0,0.0,0.0,1.708872197434005,-15590.448028792965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6584.0,60.0,395040.0,40.0,8.035089900871403,68.0,101.19652234109638,-166.0053069874857,-4081.746747670744,0.0,0.0,0.0,1.781108694147259,-4247.752054658229,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6585.0,60.0,395100.0,40.0,0.0,68.0,93.32393967334112,-126.63701144385348,-0.0,4265.1775,18007.96057811719,22273.13807811719,1.8007901508166473,22146.501066673336,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.13267630195315
6586.0,60.0,395160.0,40.0,0.0,68.0,134.36921684711538,-331.89145850934085,-0.0,0.0,0.0,0.0,1.6981769578822115,-331.89145850934085,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6587.0,60.0,395220.0,40.0,0.0,68.0,133.75410492198046,-328.8154783535137,-0.0,0.0,0.0,0.0,1.6997147376950488,-328.8154783535137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6588.0,60.0,395280.0,40.0,0.9095399737626237,68.0,133.14469387292058,-325.768006475548,-703.2479628166938,0.0,0.0,0.0,1.7012382653176985,-1029.0159692922418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6589.0,60.0,395340.0,40.0,0.0,68.0,131.2375643652532,-316.2310551005758,-0.0,0.0,0.0,0.0,1.7060060890868671,-316.2310551005758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6590.0,60.0,395400.0,40.0,0.0,68.0,130.65147669079477,-313.30021604097925,-0.0,0.0,0.0,0.0,1.707471308273013,-313.30021604097925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6591.0,60.0,395460.0,40.0,1.8689071797085697,68.0,130.07082089477123,-310.39654008713933,-1397.3346406225226,0.0,0.0,0.0,1.7089229477630719,-1707.7311807096619,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6592.0,60.0,395520.0,40.0,0.0,68.0,126.90579272894486,-294.56923544078484,-0.0,0.0,0.0,0.0,1.7168355181776378,-294.56923544078484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6593.0,60.0,395580.0,40.0,0.4214250828758296,68.0,126.35985204607428,-291.8391587861983,-302.10703791867917,0.0,0.0,0.0,1.7182003698848143,-593.9461967048775,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6594.0,60.0,395640.0,40.0,0.710670930014427,68.0,125.25906026877875,-286.3344473275218,-502.9648842506418,0.0,0.0,0.0,1.7209523493280532,-789.2993315781636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6595.0,60.0,395700.0,40.0,0.5387321984880253,68.0,123.79621023480873,-279.01919705911587,-374.7364021452768,0.0,0.0,0.0,1.7246094744129783,-653.7555992043926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6596.0,60.0,395760.0,40.0,0.0,68.0,122.58457054091454,-272.96017023466675,-0.0,0.0,0.0,0.0,1.7276385736477136,-272.96017023466675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6597.0,60.0,395820.0,40.0,0.0,68.0,122.07867907702357,-270.4303670552053,-0.0,0.0,0.0,0.0,1.7289033023074412,-270.4303670552053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6598.0,60.0,395880.0,40.0,0.0,68.0,121.57747623064303,-267.9240101687371,-0.0,0.0,0.0,0.0,1.7301563094233925,-267.9240101687371,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6599.0,60.0,395940.0,40.0,0.1334864861267673,68.0,121.0809185475229,-265.4408822743039,-89.8430595733932,0.0,0.0,0.0,1.7313977036311927,-355.28394184769706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6600.0,60.0,396000.0,40.0,0.0,68.0,120.42245210062785,-262.148099869731,-0.0,0.0,0.0,0.0,1.7330438697484305,-262.148099869731,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6601.0,60.0,396060.0,40.0,0.0,68.0,119.93659921635788,-259.71850328803896,-0.0,0.0,0.0,0.0,1.7342585019591052,-259.71850328803896,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6602.0,60.0,396120.0,40.0,0.0,68.0,119.4552492314315,-257.31142428153703,-0.0,0.0,0.0,0.0,1.7354618769214212,-257.31142428153703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6603.0,60.0,396180.0,40.0,0.0,68.0,118.9783604128403,-254.9266541566518,-0.0,0.0,0.0,0.0,1.7366540989678994,-254.9266541566518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6604.0,60.0,396240.0,40.0,1.0503289323208616,68.0,118.50589141435871,-252.5639861539885,-684.4727301365589,0.0,0.0,0.0,1.7378352714641032,-937.0367162905474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6605.0,60.0,396300.0,40.0,0.0,68.0,116.76923190203395,-243.87950130000402,-0.0,0.0,0.0,0.0,1.742176920244915,-243.87950130000402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6606.0,60.0,396360.0,40.0,34.42095619035875,68.0,116.31723717394013,-241.61921864681022,-21805.906346832486,0.0,0.0,0.0,1.7433069070651497,-22047.525565479296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6607.0,60.0,396420.0,40.0,0.2804910863181686,68.0,75.45539651086759,-37.282079543851644,-82.55245313175436,4265.1775,18454.675622499628,22719.853122499626,1.845461508722831,22600.018589824023,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.5779270416605
6608.0,60.0,396480.0,40.0,0.0,68.0,117.34120160301788,-246.7397408402715,-0.0,0.0,0.0,0.0,1.7407469959924553,-246.7397408402715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6609.0,60.0,396540.0,40.0,0.0,68.0,116.88390584229772,-244.45294939981852,-0.0,0.0,0.0,0.0,1.7418902353942558,-244.45294939981852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6610.0,60.0,396600.0,40.0,1.245039583954025,68.0,116.43084831262948,-242.18735201215299,-789.9150919701907,0.0,0.0,0.0,1.7430228792184264,-1032.1024439823436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6611.0,60.0,396660.0,40.0,0.0,68.0,114.5179984788138,-232.62179509565564,-0.0,0.0,0.0,0.0,1.7478050038029656,-232.62179509565564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6612.0,60.0,396720.0,40.0,0.0,68.0,114.08686825071965,-230.46584920677702,-0.0,0.0,0.0,0.0,1.7488828293732008,-230.46584920677702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6613.0,60.0,396780.0,40.0,1.2469241237491582,68.0,113.65973375072333,-228.3298846901248,-762.4278364364302,0.0,0.0,0.0,1.7499506656231918,-990.757721126555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6614.0,60.0,396840.0,40.0,0.0,68.0,111.82351026994553,-219.14751192552993,-0.0,0.0,0.0,0.0,1.7545412243251362,-219.14751192552993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6615.0,60.0,396900.0,40.0,0.6374372364768681,68.0,111.41735264071794,-217.11644610386202,-377.89378483377476,0.0,0.0,0.0,1.7555566183982052,-595.0102309376368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6616.0,60.0,396960.0,40.0,13.751524098784262,68.0,110.31458883272218,-211.6018731434771,-8026.474828212651,0.0,0.0,0.0,1.7583135279181945,-8238.076701356129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6617.0,60.0,397020.0,40.0,31.2383530179167,68.0,95.04652727446512,-135.25112712136882,-14274.030700943049,0.0,17964.895746827257,17964.895746827257,1.7964836818138372,3555.6139187628396,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.4149291137876
6618.0,60.0,397080.0,40.0,3.0230480143137437,68.0,101.63633387096476,-168.20466532033282,-1546.7154235559651,0.0,17800.150041513723,17800.150041513723,1.7800091653225882,16085.229952637426,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,296.66916735856205
6619.0,60.0,397140.0,40.0,1.5423550782052515,68.0,131.4479379623858,-317.2830669111871,-1170.8111699145484,0.0,0.0,0.0,1.7054801550940355,-1488.0942368257356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6620.0,60.0,397200.0,40.0,0.9584406803048955,68.0,128.68997451582032,-303.49136415681227,-705.6158718785958,0.0,0.0,0.0,1.7123750637104491,-1009.107236035408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6621.0,60.0,397260.0,40.0,0.0,68.0,126.81974291235213,-294.13892752862114,-0.0,0.0,0.0,0.0,1.7170506427191197,-294.13892752862114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6622.0,60.0,397320.0,40.0,12.21900297861883,68.0,126.27459974180512,-291.4128389808833,-8750.790689279005,0.0,0.0,0.0,1.7184135006454873,-9042.203528259888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6623.0,60.0,397380.0,40.0,0.0,68.0,109.51620757133229,-207.6094210116461,-0.0,0.0,0.0,0.0,1.7603094810716693,-207.6094210116461,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6624.0,60.0,397440.0,40.0,0.0,68.0,109.13143409385809,-205.6852905683294,-0.0,0.0,0.0,0.0,1.7612714147653548,-205.6852905683294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6625.0,60.0,397500.0,40.0,0.0,68.0,108.7502267087037,-203.7789930246223,-0.0,0.0,0.0,0.0,1.7622244332282406,-203.7789930246223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6626.0,60.0,397560.0,40.0,0.0,68.0,108.37255236521679,-201.8903631046675,-0.0,0.0,0.0,0.0,1.763168619086958,-201.8903631046675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6627.0,60.0,397620.0,40.0,0.0,68.0,107.99837831905946,-200.01923706438944,-0.0,0.0,0.0,0.0,1.7641040542023514,-200.01923706438944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6628.0,60.0,397680.0,40.0,0.0,68.0,107.62767212936933,-198.16545267729757,-0.0,0.0,0.0,0.0,1.7650308196765767,-198.16545267729757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6629.0,60.0,397740.0,40.0,8.828578482753677,68.0,107.26040165594696,-196.32884922042157,-4929.226910340161,0.0,0.0,0.0,1.7659489958601327,-5125.555759560583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6630.0,60.0,397800.0,40.0,0.7071623463047032,68.0,97.76093913645288,-148.82504217818524,-339.06420689865524,0.0,17897.03522768059,17897.03522768059,1.789697652158868,17409.14597860375,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.28392046134314
6631.0,60.0,397860.0,40.0,0.12477848097720495,68.0,130.02622654683225,-310.17353785987433,-93.24752503435124,0.0,0.0,0.0,1.7090344336329193,-403.42106289422554,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6632.0,60.0,397920.0,40.0,0.3009757953419255,68.0,129.27854503748765,-306.4346191498876,-223.05257796003534,0.0,0.0,0.0,1.710903637406281,-529.4871971099229,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6633.0,60.0,397980.0,40.0,1.2216703362970085,68.0,128.29721852004306,-301.5273156646163,-895.4258420061956,0.0,0.0,0.0,1.7133569536998925,-1196.9531576708118,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6634.0,60.0,398040.0,40.0,0.1318280911070501,68.0,126.0788421736976,-290.4339173078566,-94.1961065958437,0.0,0.0,0.0,1.718902894565756,-384.63002390370025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6635.0,60.0,398100.0,40.0,0.0,68.0,125.36598708688481,-286.8691545201158,-0.0,0.0,0.0,0.0,1.720685032282788,-286.8691545201158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6636.0,60.0,398160.0,40.0,0.9581744592401653,68.0,124.83431736964884,-284.2104424502541,-674.7528570228658,0.0,0.0,0.0,1.722014206575878,-958.9632994731198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6637.0,60.0,398220.0,40.0,1.9314691299201694,68.0,123.05702016555087,-275.3227413548586,-1331.6579601388162,0.0,0.0,0.0,1.726457449586123,-1606.9807014936748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6638.0,60.0,398280.0,40.0,1.9348135916831777,68.0,120.07871817070568,-260.42919522145394,-1286.1298398624701,0.0,0.0,0.0,1.7339032045732359,-1546.559035083924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6639.0,60.0,398340.0,40.0,1.0675779580811773,68.0,117.21239883341997,-246.09563893440802,-684.2506459167015,0.0,0.0,0.0,1.7410690029164502,-930.3462848511095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6640.0,60.0,398400.0,40.0,2.5641725932711354,68.0,115.48813905015476,-237.47316120297518,-1606.7730744791547,0.0,0.0,0.0,1.7453796523746132,-1844.24623568213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6641.0,60.0,398460.0,40.0,0.7447977987602191,68.0,112.07010034090806,-220.38063086520643,-445.5763005485292,0.0,0.0,0.0,1.75392474914773,-665.9569314137357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6642.0,60.0,398520.0,40.0,0.771587843969414,68.0,110.83584727522597,-214.20852172185957,-453.6981851858634,0.0,0.0,0.0,1.7570103818119351,-667.906706907723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6643.0,60.0,398580.0,40.0,0.0,68.0,109.59798058790062,-208.01834199979172,-0.0,0.0,0.0,0.0,1.7601050485302485,-208.01834199979172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6644.0,60.0,398640.0,40.0,1.2487914879917283,68.0,109.21244923561586,-206.09042166429015,-717.4683045024962,0.0,0.0,0.0,1.7610688769109604,-923.5587261667863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6645.0,60.0,398700.0,40.0,0.08523749638453398,68.0,107.50076919245012,-197.53085123367566,-47.760402600927,0.0,0.0,0.0,1.7653480770188748,-245.29125383460266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6646.0,60.0,398760.0,40.0,0.0,68.0,107.04615798900839,-195.2574844149512,-0.0,0.0,0.0,0.0,1.766484605027479,-195.2574844149512,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6647.0,60.0,398820.0,40.0,0.3300272883052803,68.0,106.6842770063675,-193.44783209658576,-182.68457120047765,0.0,0.0,0.0,1.7673893074840814,-376.13240329706343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6648.0,60.0,398880.0,40.0,0.0,68.0,105.9871710075062,-189.96182551569387,-0.0,0.0,0.0,0.0,1.7691320724812345,-189.96182551569387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6649.0,60.0,398940.0,40.0,0.0,68.0,105.63510474849517,-188.2012535254553,-0.0,0.0,0.0,0.0,1.770012238128762,-188.2012535254553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6650.0,60.0,399000.0,40.0,0.0,68.0,105.28630145030607,-186.45699857009674,-0.0,0.0,0.0,0.0,1.770884246374235,-186.45699857009674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6651.0,60.0,399060.0,40.0,0.0,68.0,104.94073087171854,-184.72890942284147,-0.0,0.0,0.0,0.0,1.7717481728207036,-184.72890942284147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6652.0,60.0,399120.0,40.0,0.0,68.0,104.59836305178877,-183.0168362584872,-0.0,0.0,0.0,0.0,1.772604092370528,-183.0168362584872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6653.0,60.0,399180.0,40.0,0.0,68.0,104.25916830725184,-181.32063064041597,-0.0,0.0,0.0,0.0,1.7734520792318704,-181.32063064041597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6654.0,60.0,399240.0,40.0,0.2379062121323458,68.0,103.9231172299483,-179.64014550772524,-126.23863790472426,0.0,0.0,0.0,1.7742922069251292,-305.8787834124495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6655.0,60.0,399300.0,40.0,0.1450284574492642,68.0,103.3562159659995,-176.80525161774352,-76.27303547306323,0.0,0.0,0.0,1.7757094600850012,-253.07828709080675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6656.0,60.0,399360.0,40.0,1.167774406550928,68.0,102.8871726435788,-174.45971433739757,-609.6065079342566,0.0,0.0,0.0,1.776882068391053,-784.0662222716542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6657.0,60.0,399420.0,40.0,1.0499167190593437,68.0,101.43402140678307,-167.19296468558596,-535.4172615953147,0.0,0.0,0.0,1.7805149464830423,-702.6102262809006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6658.0,60.0,399480.0,40.0,0.11824890841108009,68.0,100.13183685871353,-160.6811516879626,-59.02421000877907,0.0,0.0,0.0,1.7837704078532162,-219.70536169674168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6659.0,60.0,399540.0,40.0,0.40903864688564007,68.0,99.72464533711567,-158.64491569760796,-202.78998111276675,0.0,17847.942411629116,17847.942411629116,1.7847883866572107,17486.507514818742,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.4657068604853
6660.0,60.0,399600.0,40.0,0.7711575009579684,68.0,132.13331095820985,-320.71040045545584,-589.7776871768776,0.0,0.0,0.0,1.7037667226044753,-910.4880876323334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6661.0,60.0,399660.0,40.0,0.0,68.0,130.4458554180421,-312.2719691012627,-0.0,0.0,0.0,0.0,1.7079853614548948,-312.2719691012627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6662.0,60.0,399720.0,40.0,0.0,68.0,129.8671053262432,-309.37782297140825,-0.0,0.0,0.0,0.0,1.709432236684392,-309.37782297140825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6663.0,60.0,399780.0,40.0,0.033835170611426366,68.0,129.29371910793944,-306.510499876119,-25.079441150110263,0.0,0.0,0.0,1.7108657022301514,-331.58994102622927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6664.0,60.0,399840.0,40.0,0.25120676919784546,68.0,128.67916600104084,-303.43731419351764,-184.9189889893188,0.0,0.0,0.0,1.712402084997398,-488.3563031828364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6665.0,60.0,399900.0,40.0,0.2599405376762527,68.0,127.77406953621538,-298.9112130871186,-189.3951351972584,0.0,0.0,0.0,1.7146648261594617,-488.306348284377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6666.0,60.0,399960.0,40.0,0.32896240404635957,68.0,126.86906565543502,-294.38557496424136,-237.21382116312586,0.0,0.0,0.0,1.7169273358614126,-531.5993961273672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6667.0,60.0,400020.0,40.0,2.4620486661248435,68.0,125.88382448827414,-289.45869555408177,-1755.24029795141,0.0,0.0,0.0,1.7193904387793146,-2044.6989935054917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6668.0,60.0,400080.0,40.0,0.0,68.0,122.09427612247549,-270.5083629456103,-0.0,0.0,0.0,0.0,1.7288643096938112,-270.5083629456103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6669.0,60.0,400140.0,40.0,0.6840039762652688,68.0,121.59292872220219,-268.00128319085195,-463.2759131328889,0.0,0.0,0.0,1.7301176781944945,-731.2771963237408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6670.0,60.0,400200.0,40.0,1.1790014927430987,68.0,120.23761416828664,-261.2237838409026,-785.2734854294889,0.0,0.0,0.0,1.7335059645792834,-1046.4972692703916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6671.0,60.0,400260.0,40.0,0.0,68.0,118.29808564640021,-251.52481524478108,-0.0,0.0,0.0,0.0,1.7383547858839994,-251.52481524478108,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6672.0,60.0,400320.0,40.0,0.0,68.0,117.8319214551935,-249.19367558886472,-0.0,0.0,0.0,0.0,1.7395201963620162,-249.19367558886472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6673.0,60.0,400380.0,40.0,0.0,68.0,117.37007768792282,-246.88414100634876,-0.0,0.0,0.0,0.0,1.740674805780193,-246.88414100634876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6674.0,60.0,400440.0,40.0,0.0,68.0,116.91251430276742,-244.59601126075424,-0.0,0.0,0.0,0.0,1.7418187142430814,-244.59601126075424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6675.0,60.0,400500.0,40.0,0.0,68.0,116.45919162901535,-242.3290879714,-0.0,0.0,0.0,0.0,1.7429520209274616,-242.3290879714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6676.0,60.0,400560.0,40.0,0.5710327334779262,68.0,116.01007036362405,-240.08317459620312,-360.29705389726,0.0,0.0,0.0,1.7440748240909398,-600.3802284934632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6677.0,60.0,400620.0,40.0,0.0,68.0,114.89735405624982,-234.5188323347559,-0.0,0.0,0.0,0.0,1.7468566148593754,-234.5188323347559,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6678.0,60.0,400680.0,40.0,0.8949445708733287,68.0,114.4627079490986,-232.3453046469104,-553.176262824393,0.0,0.0,0.0,1.7479432301272535,-785.5215674713033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6679.0,60.0,400740.0,40.0,1.6496879687650279,68.0,113.00685944437224,-225.0650668114194,-999.7560617015498,0.0,0.0,0.0,1.7515828513890694,-1224.8211285129692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6680.0,60.0,400800.0,40.0,4.994534273311532,68.0,110.73683391949318,-213.71338725128473,-2932.7104550585113,0.0,0.0,0.0,1.757257915201267,-3146.423842309796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6681.0,60.0,400860.0,40.0,0.34814845045686255,68.0,104.90540084909635,-184.55223515585024,-187.5745335850971,0.0,0.0,0.0,1.7718364978772592,-372.12676874094734,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6682.0,60.0,400920.0,40.0,1.5513073578801577,68.0,104.21571870378727,-181.10335291814414,-826.9281421611669,0.0,0.0,0.0,1.7735607032405318,-1008.0314950793111,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6683.0,60.0,400980.0,40.0,0.0,68.0,102.3474808277064,-171.76088628993014,-0.0,0.0,0.0,0.0,1.778231297930734,-171.76088628993014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6684.0,60.0,401040.0,40.0,0.0,68.0,102.02914732824485,-170.1690011593273,-0.0,0.0,0.0,0.0,1.779027131679388,-170.1690011593273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6685.0,60.0,401100.0,40.0,0.3031780828594786,68.0,101.71376415336131,-168.59186966864658,-155.31321548660756,0.0,0.0,0.0,1.7798155896165968,-323.90508515525414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6686.0,60.0,401160.0,40.0,2.2309554231759163,68.0,101.11345379471064,-165.58990746454538,-1131.7650889044633,0.0,0.0,0.0,1.7813163655132234,-1297.3549963690086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6687.0,60.0,401220.0,40.0,0.0,68.0,98.70899743122307,-153.5659818057836,-0.0,0.0,17873.333692565244,17873.333692565244,1.7873275064219423,17719.76771075946,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8888948760874
6688.0,60.0,401280.0,40.0,0.0,68.0,131.5499764623305,-317.79332917100504,-0.0,0.0,0.0,0.0,1.7052250588441737,-317.79332917100504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6689.0,60.0,401340.0,40.0,0.0,68.0,130.96099334303184,-314.84801090769474,-0.0,0.0,0.0,0.0,1.7066975166424205,-314.84801090769474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6690.0,60.0,401400.0,40.0,3.6806464869077615,68.0,130.37746893723914,-311.9299899438425,-2761.2953006986195,0.0,0.0,0.0,1.7081563276569023,-3073.225290642462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6691.0,60.0,401460.0,40.0,3.7509841914436852,68.0,124.68169859897593,-283.44724425686246,-2636.7160746145287,0.0,0.0,0.0,1.7223957535025602,-2920.1633188713913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6692.0,60.0,401520.0,40.0,2.765876557389632,68.0,119.2696060767792,-256.38308159065133,-1819.9860771856684,0.0,0.0,0.0,1.735925984808052,-2076.3691587763196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6693.0,60.0,401580.0,40.0,0.0,68.0,115.42136172520081,-237.13922892492272,-0.0,0.0,0.0,0.0,1.745546595686998,-237.13922892492272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6694.0,60.0,401640.0,40.0,1.6153454514148309,68.0,114.98185909899834,-234.94141532159156,-1005.4261799083533,0.0,0.0,0.0,1.746645352252504,-1240.367595229945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6695.0,60.0,401700.0,40.0,0.0,68.0,112.68302048831625,-223.44565063395945,-0.0,0.0,0.0,0.0,1.7523924487792093,-223.44565063395945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6696.0,60.0,401760.0,40.0,0.0,68.0,112.26889689218093,-221.3747495317046,-0.0,0.0,0.0,0.0,1.7534277577695476,-221.3747495317046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6697.0,60.0,401820.0,40.0,0.0,68.0,111.85861140615998,-219.32304160400096,-0.0,0.0,0.0,0.0,1.7544534714846,-219.32304160400096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6698.0,60.0,401880.0,40.0,0.0,68.0,111.45212845853183,-217.29034896792166,-0.0,0.0,0.0,0.0,1.7554696788536703,-217.29034896792166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6699.0,60.0,401940.0,40.0,0.0,68.0,111.04941280725473,-215.27649538916413,-0.0,0.0,0.0,0.0,1.7564764679818632,-215.27649538916413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6700.0,60.0,402000.0,40.0,0.0,68.0,110.65042953691123,-213.28130626677077,-0.0,0.0,0.0,0.0,1.757473926157722,-213.28130626677077,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6701.0,60.0,402060.0,40.0,0.08954149901740885,68.0,110.25514405568107,-211.30460861799108,-52.219301889646694,0.0,0.0,0.0,1.7584621398607974,-263.52391050763777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6702.0,60.0,402120.0,40.0,0.16420877867557945,68.0,109.76674130907385,-208.86226098136257,-95.09843752428823,0.0,0.0,0.0,1.7596831467273155,-303.9606985056508,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6703.0,60.0,402180.0,40.0,4.015915181336924,68.0,109.20339493293352,-206.04514396077363,-2306.962336140714,0.0,0.0,0.0,1.7610915126676663,-2513.0074801014875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6704.0,60.0,402240.0,40.0,0.0032185458787727227,68.0,104.54590577697145,-182.75451402122698,-1.724475291321701,0.0,0.0,0.0,1.7727352355575714,-184.4789893125487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6705.0,60.0,402300.0,40.0,0.6535125994786957,68.0,104.20400114714865,-181.04475712407412,-348.2929077965649,0.0,0.0,0.0,1.7735899971321283,-529.3376649206391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6706.0,60.0,402360.0,40.0,0.0,68.0,103.22295176558826,-176.1388395076918,-0.0,0.0,0.0,0.0,1.7760426205860294,-176.1388395076918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6707.0,60.0,402420.0,40.0,14.897352920146194,68.0,102.89650437478396,-174.5063793731962,-7777.932821176829,0.0,0.0,0.0,1.7768587390630401,-7952.439200550025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6708.0,60.0,402480.0,40.0,4.096554400621333,68.0,88.15782984504732,-100.80293041677879,-1637.6240460142462,4265.1775,18137.11374747447,22402.291247474466,1.8137054253873817,20663.864271043443,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.28522912457447
6709.0,60.0,402540.0,40.0,0.0,68.0,126.45525813553942,-292.31625445927517,-0.0,0.0,0.0,0.0,1.7179618546611515,-292.31625445927517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6710.0,60.0,402600.0,40.0,0.5951472092767143,68.0,125.91349302101595,-289.6070585011118,-424.4380889268077,0.0,0.0,0.0,1.7193162674474602,-714.0451474279196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6711.0,60.0,402660.0,40.0,0.11169834350293352,68.0,124.59011553115724,-282.98926630568184,-78.43229497279592,0.0,0.0,0.0,1.722624711172107,-361.4215612784777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6712.0,60.0,402720.0,40.0,4.412666628758295,68.0,123.92027391082215,-279.63960025710713,-3073.9484721520826,0.0,0.0,0.0,1.7242993152229447,-3353.58807240919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6713.0,60.0,402780.0,40.0,0.7155077564557082,68.0,117.70489245872285,-248.5584437613032,-461.5208035185285,0.0,0.0,0.0,1.7398377688531927,-710.0792472798317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6714.0,60.0,402840.0,40.0,35.490814680141376,68.0,116.38886518054461,-241.977407649354,-22504.771051546926,0.0,0.0,0.0,1.7431278370486385,-22746.74845919628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6715.0,60.0,402900.0,40.0,0.0,68.0,74.23111789129851,-31.159849450243964,-0.0,4265.1775,18485.28268838656,22750.46018838656,1.8485222052717538,22719.300338936315,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.08804480644267
6716.0,60.0,402960.0,40.0,1.5915449065490044,68.0,116.33799413321404,-241.72301763397482,-1008.5285883423111,0.0,0.0,0.0,1.743255014666965,-1250.2516059762859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6717.0,60.0,403020.0,40.0,0.0,68.0,114.02083696469516,-230.13564763341213,-0.0,0.0,0.0,0.0,1.7490479075882621,-230.13564763341213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6718.0,60.0,403080.0,40.0,1.7082899999134364,68.0,113.59431444467081,-228.00274343500868,-1043.6008758276544,0.0,0.0,0.0,1.750114213888323,-1271.603619262663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6719.0,60.0,403140.0,40.0,0.0,68.0,111.23758446503749,-216.21748232434982,-0.0,0.0,0.0,0.0,1.7560060388374064,-216.21748232434982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6720.0,60.0,403200.0,40.0,0.0,68.0,110.83685721403288,-214.21357210635333,-0.0,0.0,0.0,0.0,1.757007856964918,-214.21357210635333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6721.0,60.0,403260.0,40.0,0.0,68.0,110.43984391540754,-212.2282341893504,-0.0,0.0,0.0,0.0,1.7580003902114811,-212.2282341893504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6722.0,60.0,403320.0,40.0,0.0,68.0,110.04651014813759,-210.26129644468918,-0.0,0.0,0.0,0.0,1.758983724629656,-210.26129644468918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6723.0,60.0,403380.0,40.0,0.0,68.0,109.65682181021424,-208.31258833901137,-0.0,0.0,0.0,0.0,1.7599579454744645,-208.31258833901137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6724.0,60.0,403440.0,40.0,0.24496536423583726,68.0,109.27074511568719,-206.38194091946727,-140.85851808451864,0.0,0.0,0.0,1.760923137210782,-347.2404590039859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6725.0,60.0,403500.0,40.0,12.027491750749254,68.0,108.6271860793022,-203.16370575911125,-6851.723548281171,0.0,0.0,0.0,1.7625320348017444,-7054.887254040283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6726.0,60.0,403560.0,40.0,0.8050887592440125,68.0,95.55199185787447,-137.7787956065792,-371.2547088360286,0.0,17952.259090791096,17952.259090791096,1.795220020355314,17443.22558634849,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.2043181798516
6727.0,60.0,403620.0,40.0,1.664001883431759,68.0,127.88044080070743,-299.44314213183026,-1213.87680358598,0.0,0.0,0.0,1.7143988979982314,-1513.3199457178102,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6728.0,60.0,403680.0,40.0,1.2258268200173126,68.0,125.07572521888306,-285.4176467383883,-865.6918945219447,0.0,0.0,0.0,1.7214106869527923,-1151.1095412603331,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6729.0,60.0,403740.0,40.0,1.1978001350235645,68.0,122.94231326201616,-274.7491284161535,-824.6868576559717,0.0,0.0,0.0,1.7267442168449596,-1099.4359860721252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6730.0,60.0,403800.0,40.0,13.401519734453204,68.0,120.90467062730399,-264.55952217877285,-9000.284062273395,0.0,0.0,0.0,1.73183832343174,-9264.843584452168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6731.0,60.0,403860.0,40.0,0.6279830489881696,68.0,103.73364791131584,-178.69266938112645,-332.2349142874784,0.0,0.0,0.0,1.7747658802217103,-510.9275836686048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6732.0,60.0,403920.0,40.0,3.1470822213465413,68.0,102.7867189032405,-173.9573769590555,-1640.228864039655,0.0,0.0,0.0,1.777133202741899,-1814.1862409987104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6733.0,60.0,403980.0,40.0,1.3289125781071465,68.0,99.42439196579507,-157.1434435684506,-655.5257121008267,0.0,17855.44877053459,17855.44877053459,1.7855390200855124,17042.77961486531,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.59081284224317
6734.0,60.0,404040.0,40.0,0.0,68.0,131.01067329293264,-315.096444621614,-0.0,0.0,0.0,0.0,1.7065733167676684,-315.096444621614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6735.0,60.0,404100.0,40.0,0.00894061938311051,68.0,130.42668845184969,-312.1761211665273,-6.711086021680033,0.0,0.0,0.0,1.7080332788703758,-318.88720718820736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6736.0,60.0,404160.0,40.0,0.051647745335289014,68.0,129.83567799079282,-309.2206648084045,-38.5149013056986,0.0,0.0,0.0,1.7095108050230179,-347.7355661141031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6737.0,60.0,404220.0,40.0,2.3774762453034524,68.0,129.19120134631686,-305.9978409802576,-1760.21927447866,0.0,0.0,0.0,1.711121996634208,-2066.2171154589178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6738.0,60.0,404280.0,40.0,0.0,68.0,125.36177231145999,-286.84807776149955,-0.0,0.0,0.0,0.0,1.7206955692213501,-286.84807776149955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6739.0,60.0,404340.0,40.0,0.0,68.0,124.83014165689114,-284.18956103167926,-0.0,0.0,0.0,0.0,1.7220246458577722,-284.18956103167926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6740.0,60.0,404400.0,40.0,0.0,68.0,124.30343817143665,-281.55568351596105,-0.0,0.0,0.0,0.0,1.7233414045714084,-281.55568351596105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6741.0,60.0,404460.0,40.0,0.8396049405145714,68.0,123.78161618994294,-278.94621685735734,-583.91857605131,0.0,0.0,0.0,1.7246459595251427,-862.8647929086674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6742.0,60.0,404520.0,40.0,0.36483354557468495,68.0,122.18242341083061,-270.9491596505528,-248.88703831687843,0.0,0.0,0.0,1.7286439414729236,-519.8361979674312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6743.0,60.0,404580.0,40.0,0.0,68.0,121.2189835985416,-266.1313019195638,-0.0,0.0,0.0,0.0,1.731052541003646,-266.1313019195638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6744.0,60.0,404640.0,40.0,0.0,68.0,120.72574843606513,-263.6647888998381,-0.0,0.0,0.0,0.0,1.7322856289098372,-263.6647888998381,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6745.0,60.0,404700.0,40.0,0.0,68.0,120.23708459211174,-261.2211355979758,-0.0,0.0,0.0,0.0,1.7335072885197207,-261.2211355979758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6746.0,60.0,404760.0,40.0,0.0,68.0,119.75294969956198,-258.8001301494146,-0.0,0.0,0.0,0.0,1.734717625751095,-258.8001301494146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6747.0,60.0,404820.0,40.0,0.0,68.0,119.27330178395617,-256.4015626531598,-0.0,0.0,0.0,0.0,1.7359167455401097,-256.4015626531598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6748.0,60.0,404880.0,40.0,0.03265206129902856,68.0,118.7980992598552,-254.02522515358532,-21.357721401992105,0.0,0.0,0.0,1.737104751850362,-275.3829465555774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6749.0,60.0,404940.0,40.0,0.309304984137732,68.0,118.28771753696925,-251.47296760931854,-201.00604663782926,0.0,0.0,0.0,1.738380706157577,-452.4790142471478,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6750.0,60.0,405000.0,40.0,0.0,68.0,117.44911434185605,-247.279378310565,-0.0,0.0,0.0,0.0,1.74047721414536,-247.279378310565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6751.0,60.0,405060.0,40.0,1.117720075394825,68.0,116.99081844258241,-244.98758549358544,-714.3327472492647,0.0,0.0,0.0,1.741622953893544,-959.3203327428502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6752.0,60.0,405120.0,40.0,1.8079396932932572,68.0,115.21285952991602,-236.0965754029612,-1128.767801586,0.0,0.0,0.0,1.74606785117521,-1364.864376988961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6753.0,60.0,405180.0,40.0,25.678577989130513,68.0,112.68328447472028,-223.44697074645774,-15492.948833778793,0.0,0.0,0.0,1.7523917888131992,-15716.395804525251,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6754.0,60.0,405240.0,40.0,1.3235337675627583,68.0,83.55526014133149,-77.78693528494014,-478.52453537003595,4265.1775,18252.178367503853,22517.35586750385,1.8252118496466714,21961.044396848876,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,304.2029727917309
6755.0,60.0,405300.0,40.0,0.03737934588285082,68.0,124.25682069848295,-281.3225642804838,-26.143596807868263,0.0,0.0,0.0,1.7234579482537926,-307.46616108835207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6756.0,60.0,405360.0,40.0,0.33652918914783103,68.0,123.68697746385938,-278.4729585258075,-233.78099031477953,0.0,0.0,0.0,1.7248825563403516,-512.253948840587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6757.0,60.0,405420.0,40.0,0.25347775892565155,68.0,122.73759023333373,-273.72537331088574,-174.08898721507097,0.0,0.0,0.0,1.7272560244166657,-447.8143605259567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6758.0,60.0,405480.0,40.0,0.0,68.0,121.90763228671055,-269.57501616503134,-0.0,0.0,0.0,0.0,1.7293309192832236,-269.57501616503134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6759.0,60.0,405540.0,40.0,0.026371725084543614,68.0,121.40801470719732,-267.07658669669024,-17.82109050332169,0.0,0.0,0.0,1.7305799632320067,-284.8976772000119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6760.0,60.0,405600.0,40.0,0.0,68.0,120.87999883274229,-264.4361463387356,-0.0,0.0,0.0,0.0,1.7319000029181444,-264.4361463387356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6761.0,60.0,405660.0,40.0,0.47748226965278434,68.0,120.38990539140987,-261.9853440726132,-318.6304958238685,0.0,0.0,0.0,1.7331252365214753,-580.6158398964817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6762.0,60.0,405720.0,40.0,13.974346358976625,68.0,119.3138194666722,-256.604178767239,-9200.44725408422,0.0,0.0,0.0,1.7358154513333195,-9457.051432851458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6763.0,60.0,405780.0,40.0,16.342744370553042,68.0,101.78656781913534,-168.9559377707944,-8381.999510694399,0.0,0.0,0.0,1.7796335804521617,-8550.955448465193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6764.0,60.0,405840.0,40.0,0.43965502352697894,68.0,85.93863159543056,-89.7054219817566,-167.65583249602525,4265.1775,18192.59388570157,22457.77138570157,1.8192534210114235,22200.41013122379,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.2098980950262
6765.0,60.0,405900.0,40.0,0.0,68.0,127.08382127863422,-295.45949990102116,-0.0,0.0,0.0,0.0,1.7163904468034143,-295.45949990102116,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6766.0,60.0,405960.0,40.0,9.66190098781956,68.0,126.53623062173756,-292.72117224827565,-6940.473958262688,0.0,0.0,0.0,1.7177594234456561,-7233.195130510963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6767.0,60.0,406020.0,40.0,0.0,68.0,113.13056901903036,-225.68369926054763,-0.0,0.0,0.0,0.0,1.7512735774524242,-225.68369926054763,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6768.0,60.0,406080.0,40.0,0.0,68.0,112.712297529468,-223.5920558553903,-0.0,0.0,0.0,0.0,1.7523192561763299,-223.5920558553903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6769.0,60.0,406140.0,40.0,0.0,68.0,112.29790259282274,-221.51979786507985,-0.0,0.0,0.0,0.0,1.7533552435179431,-221.51979786507985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6770.0,60.0,406200.0,40.0,0.0,68.0,111.88734828108394,-219.4667456250004,-0.0,0.0,0.0,0.0,1.7543816292972902,-219.4667456250004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6771.0,60.0,406260.0,40.0,0.0,68.0,111.48059899922289,-217.43272113567335,-0.0,0.0,0.0,0.0,1.7553985025019427,-217.43272113567335,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6772.0,60.0,406320.0,40.0,0.0,68.0,111.07761948210668,-215.41754804732463,-0.0,0.0,0.0,0.0,1.7564059512947332,-215.41754804732463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6773.0,60.0,406380.0,40.0,28.081664891700484,68.0,110.67837479144073,-213.42105164459522,-16475.47632131841,0.0,0.0,0.0,1.757404063021398,-16688.897372963005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6774.0,60.0,406440.0,40.0,3.931050776121957,68.0,79.74796206684348,-58.7478419981772,-1297.0361854095702,4265.1775,18347.361131585818,22612.53863158582,1.8347300948328913,21256.75460417807,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,305.789352193097
6775.0,60.0,406500.0,40.0,3.3458749293055683,68.0,119.14422524705017,-255.7560917235909,-2198.1509216273203,0.0,0.0,0.0,1.7362394368823746,-2453.9070133509113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6776.0,60.0,406560.0,40.0,2.1250232943474074,68.0,114.59627009971429,-233.01320671168233,-1315.859075506052,0.0,0.0,0.0,1.7476093247507143,-1548.8722822177344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6777.0,60.0,406620.0,40.0,24.975820217860917,68.0,111.72566349964639,-218.65821117967636,-14870.408745304281,0.0,0.0,0.0,1.754785841250884,-15089.066956483957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6778.0,60.0,406680.0,40.0,0.40246995222756565,68.0,83.76030076997733,-78.81227860715684,-146.19830338746397,4265.1775,18247.05233497323,22512.22983497323,1.8246992480750568,22287.219252978608,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.1175389162205
6779.0,60.0,406740.0,40.0,0.21559803194479174,68.0,125.0663783719051,-285.3709061133916,-152.2408877924273,0.0,0.0,0.0,1.7214340540702373,-437.6117939058189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6780.0,60.0,406800.0,40.0,0.0,68.0,124.25532937950213,-281.31510666601787,-0.0,0.0,0.0,0.0,1.7234616765512447,-281.31510666601787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6781.0,60.0,406860.0,40.0,0.35148814123304795,68.0,123.73395327175875,-278.70786968099395,-244.30977572984813,0.0,0.0,0.0,1.724765116820603,-523.0176454108421,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6782.0,60.0,406920.0,40.0,1.8749806459344038,68.0,122.76461711531427,-273.86052619810664,-1288.1607782998144,0.0,0.0,0.0,1.7271884572117142,-1562.021304497921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6783.0,60.0,406980.0,40.0,0.45345367161681244,68.0,119.8696407395229,-259.3836651267342,-300.63755164267803,0.0,0.0,0.0,1.7344258981511929,-560.0212167694121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6784.0,60.0,407040.0,40.0,0.0,68.0,118.83172391481575,-254.19337141636913,-0.0,0.0,0.0,0.0,1.7370206902129606,-254.19337141636913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6785.0,60.0,407100.0,40.0,3.221011524762912,68.0,118.36061394786836,-251.83749950049832,-2095.1671730378293,0.0,0.0,0.0,1.738198465130329,-2347.0046725383277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6786.0,60.0,407160.0,40.0,0.12115062259690296,68.0,114.01078654070993,-230.08538864236843,-74.43020964056333,0.0,0.0,0.0,1.7490730336482252,-304.51559828293176,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6787.0,60.0,407220.0,40.0,0.17180609809271905,68.0,113.44641173957851,-227.26312879372645,-104.74606815383444,0.0,0.0,0.0,1.7504839706510538,-332.0091969475609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6788.0,60.0,407280.0,40.0,0.0,68.0,112.8310816035932,-224.18605743446435,-0.0,0.0,0.0,0.0,1.752022295991017,-224.18605743446435,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6789.0,60.0,407340.0,40.0,0.0,68.0,112.41558577252758,-222.10829421940971,-0.0,0.0,0.0,0.0,1.753061035568681,-222.10829421940971,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6790.0,60.0,407400.0,40.0,0.029546148877176104,68.0,112.00394076949148,-220.0497877771769,-17.65979752916126,0.0,0.0,0.0,1.7540901480762714,-237.70958530633817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6791.0,60.0,407460.0,40.0,0.12994450550928152,68.0,111.56338107175918,-217.84668809351442,-77.19289771124531,0.0,0.0,0.0,1.7551915473206021,-295.0395858047597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6792.0,60.0,407520.0,40.0,0.0,68.0,111.01656866377951,-215.11225221741495,-0.0,0.0,0.0,0.0,1.7565585783405513,-215.11225221741495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6793.0,60.0,407580.0,40.0,0.0,68.0,110.61788979395907,-213.1185853057447,-0.0,0.0,0.0,0.0,1.7575552755151023,-213.1185853057447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6794.0,60.0,407640.0,40.0,0.0,68.0,110.22290589205862,-211.14339575979258,-0.0,0.0,0.0,0.0,1.7585427352698535,-211.14339575979258,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6795.0,60.0,407700.0,40.0,0.0,68.0,109.83158271300285,-209.18651233076992,-0.0,0.0,0.0,0.0,1.759521043217493,-209.18651233076992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6796.0,60.0,407760.0,40.0,0.0,68.0,109.44388632910082,-207.24776535702688,-0.0,0.0,0.0,0.0,1.7604902841772478,-207.24776535702688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6797.0,60.0,407820.0,40.0,0.11560959850052897,68.0,109.05978312710448,-205.32698674934298,-66.27468547674478,0.0,0.0,0.0,1.7614505421822388,-271.60167222608777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6798.0,60.0,407880.0,40.0,0.14766490476772143,68.0,108.55640943914273,-202.80977417084148,-84.03378510254525,0.0,0.0,0.0,1.762708976402143,-286.84355927338675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6799.0,60.0,407940.0,40.0,0.0,68.0,108.02478715892595,-200.15129931850672,-0.0,0.0,0.0,0.0,1.7640380321026852,-200.15129931850672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6800.0,60.0,408000.0,40.0,0.7343474292228527,68.0,107.65383621130282,-198.29629097441756,-412.4037244350138,0.0,0.0,0.0,1.7649654094717429,-610.7000154094314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6801.0,60.0,408060.0,40.0,0.0,68.0,106.52199369915859,-192.63630461321412,-0.0,0.0,0.0,0.0,1.7677950157521036,-192.63630461321412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6802.0,60.0,408120.0,40.0,0.336808768975666,68.0,106.16497068713619,-190.85094546916298,-184.9865218218531,0.0,0.0,0.0,1.7686875732821594,-375.8374672910161,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6803.0,60.0,408180.0,40.0,0.0,68.0,105.46841130871306,-187.36767236416685,-0.0,0.0,0.0,0.0,1.7704289717282173,-187.36767236416685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6804.0,60.0,408240.0,40.0,0.00914983669727806,68.0,105.12115293040584,-185.6311430644245,-4.946112567337226,0.0,0.0,0.0,1.7712971176739853,-190.57725563176172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6805.0,60.0,408300.0,40.0,0.0,68.0,104.7679460623379,-183.86486724910753,-0.0,0.0,0.0,0.0,1.7721801348441553,-183.86486724910753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6806.0,60.0,408360.0,40.0,2.014982391666827,68.0,104.42717961728914,-182.16080205396142,-1077.6281995122367,0.0,0.0,0.0,1.7730320509567772,-1259.789001566198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6807.0,60.0,408420.0,40.0,16.96256044429739,68.0,102.09234629106366,-170.4850391803052,-8742.951140797279,0.0,0.0,0.0,1.7788691342723408,-8913.436179977583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6808.0,60.0,408480.0,40.0,1.3151950367933058,68.0,85.57260543102888,-87.87504092067381,-497.5338022428664,4265.1775,18201.74456982781,22466.922069827808,1.820168486422428,21881.51322666427,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,303.36240949713016
6809.0,60.0,408540.0,40.0,2.433720454763874,68.0,126.12676668052654,-290.6735726062827,-1739.9525625720032,0.0,0.0,0.0,1.7187830832986837,-2030.626135178286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6810.0,60.0,408600.0,40.0,1.1431580229383473,68.0,122.36330028446787,-271.8536676778265,-781.5712604190179,0.0,0.0,0.0,1.7281917492888303,-1053.4249280968443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6811.0,60.0,408660.0,40.0,0.1527984865894008,68.0,120.41093236750766,-262.0904933284981,-101.99120497731226,0.0,0.0,0.0,1.7330726690812308,-364.0816983058104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6812.0,60.0,408720.0,40.0,2.957459350061556,68.0,119.73616057507547,-258.7161730488546,-1957.5040808498254,0.0,0.0,0.0,1.7347595985623112,-2216.22025389868,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6813.0,60.0,408780.0,40.0,0.16295019235163988,68.0,115.62872282111393,-238.1761761698967,-102.29872384754323,0.0,0.0,0.0,1.7450281929472151,-340.47490001743995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6814.0,60.0,408840.0,40.0,0.0,68.0,114.9977027516295,-235.02064441648935,-0.0,0.0,0.0,0.0,1.7466057431209263,-235.02064441648935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
