Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
6815.0,60.0,408900.0,40.0,1.3950518142387225,68.0,114.56212660971018,-232.84246591897164,-863.4500055984446,0.0,0.0,0.0,1.7476946834757245,-1096.2924715174163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6816.0,60.0,408960.0,40.0,0.0,68.0,112.53031001613242,-222.68199387032018,-0.0,0.0,0.0,0.0,1.752774224959669,-222.68199387032018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6817.0,60.0,409020.0,40.0,0.0,68.0,112.11760174530899,-220.61817036223235,-0.0,0.0,0.0,0.0,1.7538059956367276,-220.61817036223235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6818.0,60.0,409080.0,40.0,0.0,68.0,111.70871846732177,-218.5734744333372,-0.0,0.0,0.0,0.0,1.7548282038316956,-218.5734744333372,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6819.0,60.0,409140.0,40.0,0.0,68.0,111.30362473202055,-216.54772880864758,-0.0,0.0,0.0,0.0,1.7558409381699487,-216.54772880864758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6820.0,60.0,409200.0,40.0,0.0,68.0,110.90228541780817,-214.5407578561664,-0.0,0.0,0.0,0.0,1.7568442864554796,-214.5407578561664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6821.0,60.0,409260.0,40.0,6.99185256336443,68.0,110.50466572859554,-212.55238757165932,-4092.0288968683394,0.0,0.0,0.0,1.7578383356785112,-4304.581284439999,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6822.0,60.0,409320.0,40.0,0.0,68.0,102.52675845534424,-172.657396993859,-0.0,0.0,0.0,0.0,1.7777831038616394,-172.657396993859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6823.0,60.0,409380.0,40.0,1.2592952925815137,68.0,102.2067634053641,-171.05720297472024,-650.2700591148231,0.0,0.0,0.0,1.7785830914865897,-821.3272620895433,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6824.0,60.0,409440.0,40.0,0.07619180078763103,68.0,100.68455432044583,-163.44511686990052,-38.38088434390654,0.0,0.0,0.0,1.7823886141988854,-201.82600121380705,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6825.0,60.0,409500.0,40.0,0.0,68.0,100.31049955957161,-161.57458733758915,-0.0,0.0,0.0,0.0,1.7833237511010709,-161.57458733758915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6826.0,60.0,409560.0,40.0,0.9262622825776665,68.0,100.0110448646045,-160.07710913622594,-461.41715872946617,0.0,0.0,0.0,1.7840723878384888,-621.4942678656921,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6827.0,60.0,409620.0,40.0,0.0,68.0,98.85919679570813,-154.31708131417398,-0.0,0.0,17869.57869613593,17869.57869613593,1.7869520080107297,17715.261614821757,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.8263116022655
6828.0,60.0,409680.0,40.0,0.0,68.0,131.691824441819,-318.5026660448676,-0.0,0.0,0.0,0.0,1.7048704388954525,-318.5026660448676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6829.0,60.0,409740.0,40.0,0.5185289776868327,68.0,131.10152667112192,-315.55077362578476,-392.1274623474206,0.0,0.0,0.0,1.7063461833221951,-707.6782359732053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6830.0,60.0,409800.0,40.0,0.0,68.0,129.789949313691,-308.9919901598248,-0.0,0.0,0.0,0.0,1.7096251267157725,-308.9919901598248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6831.0,60.0,409860.0,40.0,0.0,68.0,129.21727817966382,-306.1282429747962,-0.0,0.0,0.0,0.0,1.7110568045508405,-306.1282429747962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6832.0,60.0,409920.0,40.0,0.0,68.0,128.6499145791658,-303.2910370859853,-0.0,0.0,0.0,0.0,1.7124752135520855,-303.2910370859853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6833.0,60.0,409980.0,40.0,0.2227192068769837,68.0,128.08780932181438,-300.4801265078497,-162.85535859340172,0.0,0.0,0.0,1.713880476695464,-463.33548510125144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6834.0,60.0,410040.0,40.0,6.990460389409444,68.0,127.22908525731444,-296.18591910623957,-5061.691469463827,0.0,0.0,0.0,1.716027286856714,-5357.877388570067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6835.0,60.0,410100.0,40.0,0.44171704403193224,68.0,117.29904882334739,-246.52894812356237,-283.4306934553848,0.0,0.0,0.0,1.7408523779416316,-529.9596415789472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6836.0,60.0,410160.0,40.0,2.757825994224295,68.0,116.31684669967849,-241.61726600854868,-1747.0923041819947,0.0,0.0,0.0,1.7433078832508038,-1988.7095701905434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6837.0,60.0,410220.0,40.0,0.1797717376926036,68.0,112.63106648180728,-223.18584508230762,-108.38580557095572,0.0,0.0,0.0,1.7525223337954818,-331.57165065326336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6838.0,60.0,410280.0,40.0,0.0,68.0,112.0165472734205,-220.11282891544053,-0.0,0.0,0.0,0.0,1.7540586318164488,-220.11282891544053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6839.0,60.0,410340.0,40.0,0.0,68.0,111.60860057135959,-218.07281650648054,-0.0,0.0,0.0,0.0,1.755078498571601,-218.07281650648054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6840.0,60.0,410400.0,40.0,0.0,68.0,111.20443473177043,-216.05171099472057,-0.0,0.0,0.0,0.0,1.756088913170574,-216.05171099472057,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6841.0,60.0,410460.0,40.0,0.0,68.0,110.80401471350439,-214.049337150461,-0.0,0.0,0.0,0.0,1.7570899632162391,-214.049337150461,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6842.0,60.0,410520.0,40.0,1.6846373556391268,68.0,110.40730580017521,-212.0655213680363,-984.5838886034193,0.0,0.0,0.0,1.758081735499562,-1196.6494099714555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6843.0,60.0,410580.0,40.0,0.0,68.0,108.18949240544333,-200.9749381542145,-0.0,0.0,0.0,0.0,1.7636262689863917,-200.9749381542145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6844.0,60.0,410640.0,40.0,0.2674386205674713,68.0,107.81701496457411,-199.11229630028575,-150.55367661541555,0.0,0.0,0.0,1.7645574625885647,-349.66597291570133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6845.0,60.0,410700.0,40.0,0.9822316831970761,68.0,107.1689605954729,-195.87158140304942,-547.6601473058874,0.0,0.0,0.0,1.7661775985113177,-743.5317287089368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6846.0,60.0,410760.0,40.0,0.0,68.0,105.7909340710808,-188.9805066733507,-0.0,0.0,0.0,0.0,1.7696226648222981,-188.9805066733507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6847.0,60.0,410820.0,40.0,26.549728694519565,68.0,105.44068654197922,-187.2290295760604,-14422.365803013176,0.0,0.0,0.0,1.770498283645052,-14609.594832589237,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6848.0,60.0,410880.0,40.0,4.880083070411657,68.0,78.36395475961461,-51.826859265446046,-1554.1007040996665,4265.1775,18381.96142776289,22647.13892776289,1.8381901131009635,21041.21136439778,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.3660237960482
6849.0,60.0,410940.0,40.0,2.620450199639319,68.0,117.36074029804482,-246.83744767331729,-1682.7713132980407,0.0,0.0,0.0,1.740698149254888,-1929.608760971358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6850.0,60.0,411000.0,40.0,2.8717018161133017,68.0,113.78449472351491,-228.95377484872384,-1758.8670888804395,0.0,0.0,0.0,1.7496387631912127,-1987.8208637291634,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6851.0,60.0,411060.0,40.0,1.9692438951909201,68.0,110.1003615921484,-210.53059048106078,-1145.9042711982738,0.0,0.0,0.0,1.758849096019629,-1356.4348616793345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6852.0,60.0,411120.0,40.0,14.164940603178799,68.0,107.58640940176922,-197.95911082943726,-7946.990698984591,0.0,0.0,0.0,1.765133976495577,-8144.949809814028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6853.0,60.0,411180.0,40.0,0.0,68.0,92.49094481782289,-122.47146767729724,-0.0,4265.1775,18028.785517815384,22293.963017815382,1.8028726379554427,22171.491550138086,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.4797586302564
6854.0,60.0,411240.0,40.0,0.0,68.0,133.58253817117918,-327.95752730541994,-0.0,0.0,0.0,0.0,1.700143654572052,-327.95752730541994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6855.0,60.0,411300.0,40.0,0.0,68.0,132.97471720799626,-324.91800694392424,-0.0,0.0,0.0,0.0,1.7016632069800093,-324.91800694392424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6856.0,60.0,411360.0,40.0,0.15849027386938536,68.0,132.37252954803074,-321.9066569498046,-121.52734911473871,0.0,0.0,0.0,1.7031686761299232,-443.43400606454327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6857.0,60.0,411420.0,40.0,0.9693786446955853,68.0,131.55068994310167,-317.79689706264236,-736.6880784046645,0.0,0.0,0.0,1.7052232751422458,-1054.4849754673069,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6858.0,60.0,411480.0,40.0,3.146835084229104,68.0,129.59635738450316,-308.0238981619669,-2340.415195442692,0.0,0.0,0.0,1.7101091065387422,-2648.439093604659,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6859.0,60.0,411540.0,40.0,5.874046610206789,68.0,124.6878656842749,-283.47808389957424,-4129.401853753204,0.0,0.0,0.0,1.7223803357893128,-4412.879937652778,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6860.0,60.0,411600.0,40.0,0.0,68.0,116.50924281151275,-242.57937810210086,-0.0,0.0,0.0,0.0,1.742826892971218,-242.57937810210086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6861.0,60.0,411660.0,40.0,0.7994494528190822,68.0,116.05965767023616,-240.3311450303421,-504.74723464616517,0.0,0.0,0.0,1.7439508558244097,-745.0783796765072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6862.0,60.0,411720.0,40.0,0.0,68.0,114.67876465612345,-233.4257358923232,-0.0,0.0,0.0,0.0,1.7474030883596914,-233.4257358923232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6863.0,60.0,411780.0,40.0,0.0,68.0,114.24614444219672,-231.26233905563137,-0.0,0.0,0.0,0.0,1.7484846388945083,-231.26233905563137,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6864.0,60.0,411840.0,40.0,0.0,68.0,113.81753376560195,-229.1189926467774,-0.0,0.0,0.0,0.0,1.7495561655859952,-229.1189926467774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6865.0,60.0,411900.0,40.0,0.0,68.0,113.39289546582489,-226.99551083778482,-0.0,0.0,0.0,0.0,1.750617761335438,-226.99551083778482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6866.0,60.0,411960.0,40.0,0.0,68.0,112.9721927267561,-224.8917095229365,-0.0,0.0,0.0,0.0,1.7516695181831097,-224.8917095229365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6867.0,60.0,412020.0,40.0,0.0,68.0,112.55538907349896,-222.8074063028127,-0.0,0.0,0.0,0.0,1.7527115273162526,-222.8074063028127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6868.0,60.0,412080.0,40.0,0.0,68.0,112.14244836920727,-220.7424204684771,-0.0,0.0,0.0,0.0,1.753743879076982,-220.7424204684771,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6869.0,60.0,412140.0,40.0,14.608125202757524,68.0,111.73333481195228,-218.69657298580927,-8698.49415382236,0.0,0.0,0.0,1.7547666629701193,-8917.190726808169,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6870.0,60.0,412200.0,40.0,0.0,68.0,95.2066354524751,-136.0517774716873,-0.0,0.0,17960.89302924724,17960.89302924724,1.7960834113688122,17824.841251775553,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.3482171541207
6871.0,60.0,412260.0,40.0,2.65977648982495,68.0,128.24235281275025,-301.252949618419,-1948.2774072926823,0.0,0.0,0.0,1.7134941179681245,-2249.530356911101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6872.0,60.0,412320.0,40.0,13.386060782948926,68.0,124.07317968999543,-280.4042336892181,-9341.977950739882,0.0,0.0,0.0,1.7239170507750115,-9622.3821844291,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6873.0,60.0,412380.0,40.0,0.0,68.0,106.23951185041889,-191.22370224671948,-0.0,0.0,0.0,0.0,1.7685012203739527,-191.22370224671948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6874.0,60.0,412440.0,40.0,0.0,68.0,105.88510688878263,-189.45143514446696,-0.0,0.0,0.0,0.0,1.7693872327780436,-189.45143514446696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6875.0,60.0,412500.0,40.0,0.3331207961613927,68.0,105.53398656313554,-187.69559346774915,-181.2161526621468,0.0,0.0,0.0,1.7702650335921613,-368.91174612989596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6876.0,60.0,412560.0,40.0,33.836094274475315,68.0,104.85026298860896,-184.27650815761854,-18214.637822288703,0.0,0.0,0.0,1.7719743425284777,-18398.91433044632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6877.0,60.0,412620.0,40.0,0.05981452973963641,68.0,70.75058574766885,-13.754809216021327,-15.26822874078143,4265.1775,18572.296277400423,22837.473777400424,1.857223535630828,22808.45073944362,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,309.5382712900071
6878.0,60.0,412680.0,40.0,7.992919148341829,68.0,113.02268912356637,-225.14422602957887,-4844.978055782593,0.0,17515.49022645379,17515.49022645379,1.7515432771910842,12445.367944641617,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.9248371075631
6879.0,60.0,412740.0,40.0,3.8364048937222273,68.0,136.08834519625958,-340.4882755619896,-3060.0161791350483,0.0,0.0,0.0,1.693879137009351,-3400.504454697038,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6880.0,60.0,412800.0,40.0,1.8157144934202172,68.0,129.78601114116455,-308.972296604804,-1353.2711096587554,0.0,0.0,0.0,1.7096349721470887,-1662.2434062635593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6881.0,60.0,412860.0,40.0,5.039943571696641,68.0,126.7052878641573,-293.56657403880007,-3627.4366008041657,0.0,0.0,0.0,1.7173367803396067,-3921.0031748429656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6882.0,60.0,412920.0,40.0,0.8953558299374819,68.0,119.4382861095161,-257.2265970748767,-590.4105423975358,0.0,0.0,0.0,1.7355042847262099,-847.6371394724124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6883.0,60.0,412980.0,40.0,4.955599204045396,68.0,117.86731554275757,-249.3706702243643,-3203.169713735022,0.0,0.0,0.0,1.7394317111431061,-3452.5403839593864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6884.0,60.0,413040.0,40.0,0.0,68.0,111.46854055854519,-217.37242068835766,-0.0,0.0,0.0,0.0,1.755428648603637,-217.37242068835766,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6885.0,60.0,413100.0,40.0,12.53431177257478,68.0,111.0656727994248,-215.35780646639304,-7394.16158789682,0.0,0.0,0.0,1.7564358180014379,-7609.519394363213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6886.0,60.0,413160.0,40.0,0.10367545206117146,68.0,96.96254961258158,-144.8325487282985,-49.02232781794798,0.0,17916.995031249786,17916.995031249786,1.791693625968546,17723.14015470354,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.6165838541631
6887.0,60.0,413220.0,40.0,0.299760147899394,68.0,129.80977897172147,-309.09115200680924,-223.47353256682032,0.0,0.0,0.0,1.7095755525706964,-532.5646845736296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6888.0,60.0,413280.0,40.0,0.0,68.0,128.82274878462871,-304.155326273901,-0.0,0.0,0.0,0.0,1.7120431280384283,-304.155326273901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6889.0,60.0,413340.0,40.0,0.0,68.0,128.25904169459187,-301.3364054372222,-0.0,0.0,0.0,0.0,1.7134523957635204,-301.3364054372222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6890.0,60.0,413400.0,40.0,0.0,68.0,127.70055905905122,-298.54361044479816,-0.0,0.0,0.0,0.0,1.714848602352372,-298.54361044479816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6891.0,60.0,413460.0,40.0,0.0,68.0,127.14725245760319,-295.77669916150774,-0.0,0.0,0.0,0.0,1.716231868855992,-295.77669916150774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6892.0,60.0,413520.0,40.0,0.40961498209387315,68.0,126.59907391860602,-293.0354316963456,-294.45413198780415,0.0,0.0,0.0,1.717602315203485,-587.4895636841497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6893.0,60.0,413580.0,40.0,0.6638589615033181,68.0,125.51024855944341,-287.5905605093483,-471.2187504498599,0.0,0.0,0.0,1.7203243786013915,-758.8093109592082,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6894.0,60.0,413640.0,40.0,24.093403304187746,68.0,124.10390728699609,-280.55789268158696,-16820.65469096631,0.0,0.0,0.0,1.7238402317825097,-17101.212583647895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6895.0,60.0,413700.0,40.0,0.01918022580657882,68.0,92.40932906038229,-122.06333309230277,-8.344318794644629,4265.1775,18030.82591844435,22296.00341844435,1.8030766773490443,22165.595766557402,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.51376530740583
6896.0,60.0,413760.0,40.0,8.963172792020776,68.0,133.48999544742017,-327.49475041845506,-6955.934433765541,0.0,0.0,0.0,1.7003750113814495,-7283.429184183996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6897.0,60.0,413820.0,40.0,1.0361896357718572,68.0,119.99123242655375,-259.9917066898016,-688.0344822377715,0.0,0.0,0.0,1.7341219189336157,-948.0261889275731,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6898.0,60.0,413880.0,40.0,4.1279627610753105,68.0,118.23420554563101,-251.20537106838154,-2680.779043339321,0.0,0.0,0.0,1.7385144861359225,-2931.984414407703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6899.0,60.0,413940.0,40.0,1.7821754102510339,68.0,112.80020436430456,-224.03165012835052,-1076.9898686481426,0.0,0.0,0.0,1.7520994890892387,-1301.0215187764932,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6900.0,60.0,414000.0,40.0,1.448678660327979,68.0,110.38895264167535,-211.97374302813506,-846.4574625984477,0.0,0.0,0.0,1.7581276183958117,-1058.4312056265828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6901.0,60.0,414060.0,40.0,15.222985175390015,68.0,108.42730632682292,-202.16417034603487,-8646.84832054309,0.0,0.0,0.0,1.7630317341829427,-8849.012490889125,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6902.0,60.0,414120.0,40.0,0.0,68.0,92.0269652838171,-120.15125280095796,-0.0,4265.1775,18040.38504421445,22305.562544214452,1.8040325867904572,22185.411291413493,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.67308407024086
6903.0,60.0,414180.0,40.0,0.24813329948639026,68.0,133.14435682701458,-325.7663210155917,-191.85369634717006,0.0,0.0,0.0,1.7012391079324636,-517.6200173627617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6904.0,60.0,414240.0,40.0,0.8480724879282485,68.0,132.1850243789955,-320.96900291401124,-648.9659663526681,0.0,0.0,0.0,1.7036374390525113,-969.9349692666794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6905.0,60.0,414300.0,40.0,0.4728028857766663,68.0,130.38739280124727,-311.9796160484761,-354.74521841371273,0.0,0.0,0.0,1.708131517996882,-666.7248344621888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6906.0,60.0,414360.0,40.0,0.37968371916033467,68.0,129.15171654038997,-305.80038995626524,-280.9831369908193,0.0,0.0,0.0,1.7112207086490252,-586.7835269470845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6907.0,60.0,414420.0,40.0,2.311698649973069,68.0,128.0641997163084,-300.362062339272,-1689.8929121895465,0.0,0.0,0.0,1.713939500709229,-1990.2549745288184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6908.0,60.0,414480.0,40.0,1.1073088279494083,68.0,124.37555531916033,-281.91631855850915,-775.5574583931353,0.0,0.0,0.0,1.7231611117020993,-1057.4737769516446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6909.0,60.0,414540.0,40.0,0.0,68.0,122.4156834573115,-272.1156193545574,-0.0,0.0,0.0,0.0,1.7280607913567212,-272.1156193545574,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6910.0,60.0,414600.0,40.0,0.0,68.0,121.91135724406021,-269.5936434984005,-0.0,0.0,0.0,0.0,1.7293216068898496,-269.5936434984005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6911.0,60.0,414660.0,40.0,0.0,68.0,121.41170514152871,-267.09504139136595,-0.0,0.0,0.0,0.0,1.7305707371461783,-267.09504139136595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6912.0,60.0,414720.0,40.0,0.0,68.0,120.91668382991635,-264.61959640483417,-0.0,0.0,0.0,0.0,1.7318082904252092,-264.61959640483417,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6913.0,60.0,414780.0,40.0,0.0,68.0,120.4262503909117,-262.1670939179063,-0.0,0.0,0.0,0.0,1.7330343740227208,-262.1670939179063,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6914.0,60.0,414840.0,40.0,0.0,68.0,119.94036230397158,-259.73732129879664,-0.0,0.0,0.0,0.0,1.734249094240071,-259.73732129879664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6915.0,60.0,414900.0,40.0,0.0,68.0,119.45897744263446,-257.3300678863973,-0.0,0.0,0.0,0.0,1.7354525563934138,-257.3300678863973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6916.0,60.0,414960.0,40.0,0.0,68.0,118.98205407086819,-254.94512497201387,-0.0,0.0,0.0,0.0,1.7366448648228294,-254.94512497201387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6917.0,60.0,415020.0,40.0,0.0,68.0,118.50955083945138,-252.58228578127066,-0.0,0.0,0.0,0.0,1.7378261229013716,-252.58228578127066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6918.0,60.0,415080.0,40.0,4.680092844760025,68.0,118.04142678238854,-250.24134545618307,-3031.8537061922425,0.0,0.0,0.0,1.7389964330440286,-3282.0950516484254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6919.0,60.0,415140.0,40.0,2.161033748690968,68.0,111.958547112141,-219.82278845639502,-1290.8402762518153,0.0,0.0,0.0,1.7542036322196475,-1510.6630647082104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6920.0,60.0,415200.0,40.0,1.0844414881061843,68.0,109.15875566786454,-205.82191711715038,-622.560937142208,0.0,0.0,0.0,1.7612031108303388,-828.3828542593584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6921.0,60.0,415260.0,40.0,0.0,68.0,107.62347008226729,-198.14443956899717,-0.0,0.0,0.0,0.0,1.7650413247943317,-198.14443956899717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6922.0,60.0,415320.0,40.0,0.0,68.0,107.25623855354557,-196.30803086224952,-0.0,0.0,0.0,0.0,1.7659594036161361,-196.30803086224952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6923.0,60.0,415380.0,40.0,2.73823727652592,68.0,106.89241053782781,-194.4886420473825,-1520.4652438296212,0.0,0.0,0.0,1.7668689736554306,-1714.9538858770036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6924.0,60.0,415440.0,40.0,0.0,68.0,103.71399615200012,-178.59439714933873,-0.0,0.0,0.0,0.0,1.7748150096199997,-178.59439714933873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6925.0,60.0,415500.0,40.0,0.09873748069924017,68.0,103.3829977468521,-176.93917883175786,-51.94974137467338,0.0,0.0,0.0,1.7756425056328697,-228.88892020643124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6926.0,60.0,415560.0,40.0,0.0,68.0,102.95878585244967,-174.81782934115657,-0.0,0.0,0.0,0.0,1.7767030353688757,-174.81782934115657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6927.0,60.0,415620.0,40.0,1.202975701529287,68.0,102.63478675938195,-173.19761236915804,-625.4621461711276,0.0,0.0,0.0,1.7775130331015452,-798.6597585402857,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6928.0,60.0,415680.0,40.0,0.3409337641829373,68.0,101.15458855298647,-165.79560937829618,-173.07232755705317,0.0,0.0,0.0,1.781213528617534,-338.86793693534935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6929.0,60.0,415740.0,40.0,1.4138561817033757,68.0,100.52654675284192,-162.65497100772507,-710.3619715173979,0.0,0.0,0.0,1.7827836331178952,-873.016942525123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6930.0,60.0,415800.0,40.0,0.0,68.0,98.90853845999844,-154.56382336876703,-0.0,0.0,17868.345150482382,17868.345150482382,1.786828653850004,17713.781327113615,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.8057525080397
6931.0,60.0,415860.0,40.0,0.0,68.0,131.73842261091363,-318.7356887478522,-0.0,0.0,0.0,0.0,1.704753943472716,-318.7356887478522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6932.0,60.0,415920.0,40.0,0.0,68.0,131.14769296696474,-315.78163666725385,-0.0,0.0,0.0,0.0,1.7062307675825883,-315.78163666725385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6933.0,60.0,415980.0,40.0,12.562510213094159,68.0,130.56243822336552,-312.8549628313986,-9443.937552173391,0.0,0.0,0.0,1.7076939044415862,-9756.79251500479,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6934.0,60.0,416040.0,40.0,0.0,68.0,112.47966063697666,-222.42871234736174,-0.0,0.0,0.0,0.0,1.7529008484075583,-222.42871234736174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6935.0,60.0,416100.0,40.0,0.0,68.0,112.0674217861434,-220.3672362601505,-0.0,0.0,0.0,0.0,1.7539314455346415,-220.3672362601505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6936.0,60.0,416160.0,40.0,0.47098895658651535,68.0,111.65900357754757,-218.32486599616365,-280.16253697588235,0.0,0.0,0.0,1.7549524910561312,-498.48740297204597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6937.0,60.0,416220.0,40.0,0.0,68.0,110.73513061174476,-213.70486954805173,-0.0,0.0,0.0,0.0,1.7572621734706382,-213.70486954805173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6938.0,60.0,416280.0,40.0,0.0,68.0,110.33906011837077,-211.72424630186794,-0.0,0.0,0.0,0.0,1.758252349704073,-211.72424630186794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6939.0,60.0,416340.0,40.0,0.0,68.0,109.94666041840435,-209.76197953231298,-0.0,0.0,0.0,0.0,1.759233348953989,-209.76197953231298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6940.0,60.0,416400.0,40.0,0.0,68.0,109.5578974908203,-207.8178991110018,-0.0,0.0,0.0,0.0,1.7602052562729493,-207.8178991110018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6941.0,60.0,416460.0,40.0,2.766917586714436,68.0,109.17273762990129,-205.89183648630444,-1588.7653515866332,0.0,0.0,0.0,1.7611681559252468,-1794.6571880729375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6942.0,60.0,416520.0,40.0,0.0,68.0,105.84660491509476,-189.25889895359717,-0.0,0.0,0.0,0.0,1.7694834877122632,-189.25889895359717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6943.0,60.0,416580.0,40.0,0.7537176357247282,68.0,105.49584142691361,-187.50484170816617,-409.78020493548854,0.0,0.0,0.0,1.770360396432716,-597.2850466436547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6944.0,60.0,416640.0,40.0,0.1078395693603924,68.0,104.38886158312549,-181.9691856864656,-57.63913621928304,0.0,0.0,0.0,1.7731278460421862,-239.60832190574865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6945.0,60.0,416700.0,40.0,0.5267684719303646,68.0,103.94478285682213,-179.7484884541131,-279.61049150866944,0.0,0.0,0.0,1.7742380428579447,-459.35897996278254,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6946.0,60.0,416760.0,40.0,0.0,68.0,103.09342865879003,-175.4911354233578,-0.0,0.0,0.0,0.0,1.776366428353025,-175.4911354233578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6947.0,60.0,416820.0,40.0,0.03643335461556218,68.0,102.7681816920883,-173.86467823006237,-18.983106362054997,0.0,0.0,0.0,1.7771795457697792,-192.84778459211736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6948.0,60.0,416880.0,40.0,1.071701999091084,68.0,102.41076673307958,-172.07735908311938,-555.2162021882868,0.0,0.0,0.0,1.778073083167301,-727.2935612714062,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6949.0,60.0,416940.0,40.0,0.0,68.0,101.06283525987688,-165.33678018428407,-0.0,0.0,0.0,0.0,1.781442911850308,-165.33678018428407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6950.0,60.0,417000.0,40.0,0.0,68.0,100.7564078947029,-163.80443386491982,-0.0,0.0,0.0,0.0,1.7822089802632428,-163.80443386491982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6951.0,60.0,417060.0,40.0,0.6713999832759449,68.0,100.4528205076914,-162.28628937796003,-336.91974755041554,0.0,0.0,0.0,1.7829679487307715,-499.20603692837557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6952.0,60.0,417120.0,40.0,2.886095883358661,68.0,99.52761565971744,-157.65963260843185,-1426.1257289256296,0.0,17852.868169721605,17852.868169721605,1.7852809608507063,16269.082808187544,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5478028286934
6953.0,60.0,417180.0,40.0,2.067052941854381,68.0,129.67996393427268,-308.4419880696398,-1538.7766842840497,0.0,0.0,0.0,1.7099000901643184,-1847.2186723536895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6954.0,60.0,417240.0,40.0,0.7061203627825333,68.0,126.25641625154532,-291.3219090981785,-505.5902825386936,0.0,0.0,0.0,1.7184589593711368,-796.9121916368721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6955.0,60.0,417300.0,40.0,0.0,68.0,124.77945690295921,-283.93610261065544,-0.0,0.0,0.0,0.0,1.722151357742602,-283.93610261065544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6956.0,60.0,417360.0,40.0,3.1829743552168885,68.0,124.25322316534938,-281.30457415531043,-2226.1182801000887,0.0,0.0,0.0,1.7234669420866267,-2507.422854255399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6957.0,60.0,417420.0,40.0,0.6905354572261229,68.0,119.60608429068341,-258.06570269836357,-456.3108735040967,0.0,0.0,0.0,1.7350847892732915,-714.3765762024602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6958.0,60.0,417480.0,40.0,3.543036913968452,68.0,118.28209254641614,-251.44483881094692,-2302.32524523587,0.0,0.0,0.0,1.7383947686339596,-2553.770084046817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6959.0,60.0,417540.0,40.0,0.0,68.0,113.54905590906078,-227.77641981530692,-0.0,0.0,0.0,0.0,1.7502273602273482,-227.77641981530692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6960.0,60.0,417600.0,40.0,0.0,68.0,113.12690587024322,-225.66538101224737,-0.0,0.0,0.0,0.0,1.7512827353243918,-225.66538101224737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6961.0,60.0,417660.0,40.0,0.0,68.0,112.7086683308555,-223.57390738117374,-0.0,0.0,0.0,0.0,1.7523283291728613,-223.57390738117374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6962.0,60.0,417720.0,40.0,0.0,68.0,112.29430702973362,-221.5018175914756,-0.0,0.0,0.0,0.0,1.753364232425666,-221.5018175914756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6963.0,60.0,417780.0,40.0,0.0,68.0,111.88378604178314,-219.44893199312006,-0.0,0.0,0.0,0.0,1.7543905348955422,-219.44893199312006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6964.0,60.0,417840.0,40.0,0.0,68.0,111.47706977486453,-217.41507260107633,-0.0,0.0,0.0,0.0,1.7554073255628386,-217.41507260107633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6965.0,60.0,417900.0,40.0,2.563942631706261,68.0,111.07412296670726,-215.40006307988426,-1512.684598728238,0.0,0.0,0.0,1.7564146925832318,-1728.0846618081223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6966.0,60.0,417960.0,40.0,19.64134740821775,68.0,107.87137262207611,-199.38412175019343,-11065.893393174601,0.0,0.0,0.0,1.7644215684448097,-11265.277514924795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6967.0,60.0,418020.0,40.0,28.69476341599788,68.0,86.99284031363001,-94.9771862977715,-11193.422993926793,4265.1775,18166.238581295565,22431.416081295567,1.816617899215925,11143.015901071,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.7706430215928
6968.0,60.0,418080.0,40.0,17.351382511618734,68.0,107.64477873199684,-198.2509973856111,-9743.094989868849,0.0,17649.938427261794,17649.938427261794,1.764988053170008,7708.5924400073345,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,294.1656404543632
6969.0,60.0,418140.0,40.0,8.129147997694528,68.0,121.93151921381006,-269.6944671311716,-5528.720185597711,0.0,0.0,0.0,1.7292712019654748,-5798.414652728882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6970.0,60.0,418200.0,40.0,0.3712543396412426,68.0,111.18501185929725,-215.95458335362733,-219.37577742043393,0.0,0.0,0.0,1.756137470351757,-435.33036077406126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6971.0,60.0,418260.0,40.0,0.0,68.0,110.37819116711039,-211.91992829807273,-0.0,0.0,0.0,0.0,1.7581545220822241,-211.91992829807273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6972.0,60.0,418320.0,40.0,0.29497389391843803,68.0,109.98542879939126,-209.95584794181116,-171.36407514928658,0.0,0.0,0.0,1.7591364280015218,-381.31992309109773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6973.0,60.0,418380.0,40.0,0.22663332446667306,68.0,109.27870849680093,-206.42176326931647,-130.33231957112446,0.0,0.0,0.0,1.7609032287579978,-336.7540828404409,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6974.0,60.0,418440.0,40.0,0.39214267415023557,68.0,108.65458441381493,-203.30071616294202,-223.4818310191786,0.0,0.0,0.0,1.7624635389654628,-426.78254718212065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6975.0,60.0,418500.0,40.0,2.93867311234683,68.0,107.86360583488356,-199.34528250435443,-1655.45272537777,0.0,0.0,0.0,1.7644409854127912,-1854.7980078821245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6976.0,60.0,418560.0,40.0,0.0,68.0,104.42601097031826,-182.15495802014462,-0.0,0.0,0.0,0.0,1.7730349725742043,-182.15495802014462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6977.0,60.0,418620.0,40.0,0.0032092233705203416,68.0,104.0884135901269,-180.46674031586247,-1.7072929220946251,0.0,0.0,0.0,1.7738789660246828,-182.1740332379571,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6978.0,60.0,418680.0,40.0,0.0,68.0,103.75078085682944,-178.7783458218801,-0.0,0.0,0.0,0.0,1.7747230478579263,-178.7783458218801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6979.0,60.0,418740.0,40.0,0.34309502121381164,68.0,103.4194415299156,-177.12142266239408,-180.61981846926406,0.0,0.0,0.0,1.775551396175211,-357.74124113165817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6980.0,60.0,418800.0,40.0,2.2279325259247855,68.0,102.75642084079938,-173.8058659331419,-1160.6165864855761,0.0,0.0,0.0,1.7772089478980015,-1334.422452418718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6981.0,60.0,418860.0,40.0,0.0,68.0,100.28326540818543,-161.43839796163726,-0.0,0.0,0.0,0.0,1.7833918364795365,-161.43839796163726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6982.0,60.0,418920.0,40.0,0.0,68.0,99.98406312016365,-159.94218196756236,-0.0,0.0,17841.456945779206,17841.456945779206,1.7841398421995909,17681.514763811643,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.35761576298677
6983.0,60.0,418980.0,40.0,0.0,68.0,132.75414594940787,-323.8149998542553,-0.0,0.0,0.0,0.0,1.7022146351264804,-323.8149998542553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6984.0,60.0,419040.0,40.0,0.0,68.0,132.1540025505915,-320.81387256347017,-0.0,0.0,0.0,0.0,1.7037149936235212,-320.81387256347017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6985.0,60.0,419100.0,40.0,1.2270892231307104,68.0,131.55942129909192,-317.84055981191125,-932.6265037668273,0.0,0.0,0.0,1.7052014467522703,-1250.4670635787386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6986.0,60.0,419160.0,40.0,0.0,68.0,129.24186481164745,-306.2511929437204,-0.0,0.0,0.0,0.0,1.7109953379708813,-306.2511929437204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6987.0,60.0,419220.0,40.0,0.0,68.0,128.67427334149463,-303.4128475508491,-0.0,0.0,0.0,0.0,1.7124143166462633,-303.4128475508491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6988.0,60.0,419280.0,40.0,0.0,68.0,128.11194232639133,-300.60080802961164,-0.0,0.0,0.0,0.0,1.7138201441840217,-300.60080802961164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6989.0,60.0,419340.0,40.0,0.24980314487448305,68.0,127.55482301227977,-297.81483057638746,-181.55430373477745,0.0,0.0,0.0,1.7152129424693006,-479.3691343111649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6990.0,60.0,419400.0,40.0,0.0,68.0,126.66638294099633,-293.3720228250825,-0.0,0.0,0.0,0.0,1.7174340426475092,-293.3720228250825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6991.0,60.0,419460.0,40.0,3.223467628779455,68.0,126.12266111533933,-290.65304197351765,-2304.4608063511378,0.0,0.0,0.0,1.7187933472116517,-2595.1138483246555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6992.0,60.0,419520.0,40.0,0.6376843735943059,68.0,121.31299990152911,-266.6014477101049,-430.42187091839986,0.0,0.0,0.0,1.7308175002461772,-697.0233186285047,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6993.0,60.0,419580.0,40.0,0.3091580377435798,68.0,120.0211698637475,-260.14141434293174,-205.35912754852203,0.0,0.0,0.0,1.7340470753406312,-465.50054189145374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6994.0,60.0,419640.0,40.0,0.0,68.0,119.15843318543632,-255.82714112898395,-0.0,0.0,0.0,0.0,1.7362039170364092,-255.82714112898395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6995.0,60.0,419700.0,40.0,0.0,68.0,118.68429526700844,-253.45612738560794,-0.0,0.0,0.0,0.0,1.7373892618324789,-253.45612738560794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6996.0,60.0,419760.0,40.0,0.681901879471001,68.0,118.21455167326357,-251.10708826989057,-442.72905051035076,0.0,0.0,0.0,1.7385636208168411,-693.8361387802413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6997.0,60.0,419820.0,40.0,0.15076795459748002,68.0,116.92862860380535,-244.67659378271858,-96.27767758134563,0.0,0.0,0.0,1.7417784284904867,-340.9542713640642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6998.0,60.0,419880.0,40.0,1.4803980891228237,68.0,116.29672009014945,-241.51661920105613,-937.5899783062806,0.0,0.0,0.0,1.7433581997746264,-1179.1065975073368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
6999.0,60.0,419940.0,40.0,0.5059879617235741,68.0,114.11141971396754,-230.58862330797893,-311.2819149768264,0.0,0.0,0.0,1.7488214507150812,-541.8705382848053,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7000.0,60.0,420000.0,40.0,1.8587783746830815,68.0,113.1071424979304,-225.5665506391683,-1128.0179033816003,0.0,0.0,0.0,1.751332143755174,-1353.5844540207686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7001.0,60.0,420060.0,40.0,0.23536518455035105,68.0,110.59847311823322,-213.0214886526246,-137.93233955647847,0.0,0.0,0.0,1.757603817204417,-350.9538282091031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7002.0,60.0,420120.0,40.0,0.0,68.0,109.9480318990685,-209.76883787326628,-0.0,0.0,0.0,0.0,1.7592299202523287,-209.76883787326628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7003.0,60.0,420180.0,40.0,4.948780509677791,68.0,109.55925626055983,-207.82469388864203,-2857.4700971672573,0.0,0.0,0.0,1.7602018593486004,-3065.294791055899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7004.0,60.0,420240.0,40.0,0.93736818570453,68.0,103.8781839349839,-179.41544831360704,-497.0400019579571,0.0,0.0,0.0,1.7744045401625403,-676.4554502715641,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7005.0,60.0,420300.0,40.0,0.0,68.0,102.62447341120782,-173.14603857741793,-0.0,0.0,0.0,0.0,1.7775388164719805,-173.14603857741793,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7006.0,60.0,420360.0,40.0,0.0,68.0,102.30357273603771,-171.54131581318558,-0.0,0.0,0.0,0.0,1.7783410681599057,-171.54131581318558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7007.0,60.0,420420.0,40.0,0.0,68.0,101.98564617810835,-169.9514656684552,-0.0,0.0,0.0,0.0,1.7791358845547292,-169.9514656684552,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7008.0,60.0,420480.0,40.0,0.0,68.0,101.6706661732105,-168.3763503033359,-0.0,0.0,0.0,0.0,1.7799233345669738,-168.3763503033359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7009.0,60.0,420540.0,40.0,0.02123957455891122,68.0,101.35860541260084,-166.81583315544103,-10.818071955236269,0.0,0.0,0.0,1.7807034864684979,-177.6339051106773,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7010.0,60.0,420600.0,40.0,0.1517288313436568,68.0,101.0293871379498,-165.16951670735696,-76.86624994939297,0.0,0.0,0.0,1.7815265321551255,-242.03576665674993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7011.0,60.0,420660.0,40.0,0.0,68.0,100.58080950040403,-162.92632184304676,-0.0,0.0,0.0,0.0,1.78264797624899,-162.92632184304676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7012.0,60.0,420720.0,40.0,0.034185647303452915,68.0,100.27884956466436,-161.4163157250767,-17.10556151178134,0.0,0.0,0.0,1.7834028760883391,-178.52187723685802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7013.0,60.0,420780.0,40.0,11.649287037504084,68.0,99.94798556449072,-159.76176952425567,-5796.989485961214,0.0,17842.35888762959,17842.35888762959,1.7842300360887733,11885.607632144121,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.37264812715983
7014.0,60.0,420840.0,40.0,15.116222894854282,68.0,121.97620836010918,-269.9179434150476,-10286.31184429655,0.0,0.0,0.0,1.7291594790997271,-10556.229787711598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7015.0,60.0,420900.0,40.0,1.5323169219294024,68.0,102.41179155935814,-172.08248391514942,-793.8598162798353,0.0,0.0,0.0,1.7780705211016046,-965.9423001949847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7016.0,60.0,420960.0,40.0,0.13585289559103586,68.0,100.62155980554675,-163.1301012282951,-68.36354552988476,0.0,0.0,0.0,1.7825461004861332,-231.49364675817986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7017.0,60.0,421020.0,40.0,3.5699624552034237,68.0,100.19252043420083,-160.98461105260205,-1783.7531367682388,0.0,0.0,0.0,1.783618698914498,-1944.737747820841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7018.0,60.0,421080.0,40.0,2.9498095497893626,68.0,96.58823551130045,-142.96072231665073,-1385.6345441652986,0.0,17926.352914477666,17926.352914477666,1.792629411221749,16397.757647995717,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.77254857462776
7019.0,60.0,421140.0,40.0,3.3746506592305465,68.0,126.97906364546499,-294.93564011610596,-2436.5320140157933,0.0,0.0,0.0,1.7166523408863377,-2731.467654131899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7020.0,60.0,421200.0,40.0,0.008151192819409443,68.0,121.91669073980745,-269.6203146234581,-5.542709768230903,0.0,0.0,0.0,1.7293082731504814,-275.163024391689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7021.0,60.0,421260.0,40.0,0.0,68.0,121.40671661025402,-267.07009532451104,-0.0,0.0,0.0,0.0,1.730583208474365,-267.07009532451104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7022.0,60.0,421320.0,40.0,1.3471520607319418,68.0,120.9117415325016,-264.59488153888736,-904.8086441508162,0.0,0.0,0.0,1.731820646168746,-1169.4035256897037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7023.0,60.0,421380.0,40.0,0.6435192904789842,68.0,118.74442437050745,-253.7568140112331,-420.63940547763076,0.0,0.0,0.0,1.7372389390737313,-674.3962194888638,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7024.0,60.0,421440.0,40.0,4.7663665994825415,68.0,117.49453032762766,-247.50648928871775,-3066.105295878981,0.0,0.0,0.0,1.740363674180931,-3313.6117851676986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7025.0,60.0,421500.0,40.0,8.259915021332114,68.0,111.35323903474881,-216.7958342418236,-4892.353660475132,0.0,0.0,0.0,1.755716902413128,-5109.149494716955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7026.0,60.0,421560.0,40.0,2.833123616661537,68.0,101.88418311022274,-169.44408096233516,-1455.371141620882,0.0,0.0,0.0,1.7793895422244432,-1624.8152225832173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7027.0,60.0,421620.0,40.0,2.9989736148042696,68.0,98.87282745786399,-154.38524394375236,-1465.602209465583,0.0,17869.237928464245,17869.237928464245,1.78691793135534,16249.250475054909,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.82063214107075
7028.0,60.0,421680.0,40.0,1.0559596509695102,68.0,128.9884194245952,-304.98379273685947,-780.0265571225375,0.0,0.0,0.0,1.7116289514385121,-1085.010349859397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7029.0,60.0,421740.0,40.0,0.0,68.0,126.9775125814637,-294.9278837356922,-0.0,0.0,0.0,0.0,1.7166562185463408,-294.9278837356922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7030.0,60.0,421800.0,40.0,1.8058156499596036,68.0,126.43090719681345,-292.1944831177743,-1295.600348635788,0.0,0.0,0.0,1.7180227320079664,-1587.7948317535622,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7031.0,60.0,421860.0,40.0,2.731625642986438,68.0,123.48816338512921,-277.47875221003994,-1893.1048170579086,0.0,0.0,0.0,1.725379591537177,-2170.5835692679484,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7032.0,60.0,421920.0,40.0,0.0,68.0,119.46530650307702,-257.36171751556367,-0.0,0.0,0.0,0.0,1.7354367337423073,-257.36171751556367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7033.0,60.0,421980.0,40.0,0.6247693122641147,68.0,118.9883244733856,-254.97648127145223,-409.64830599191583,0.0,0.0,0.0,1.736629188816536,-664.624787263368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7034.0,60.0,422040.0,40.0,0.0,68.0,117.75654034063892,-248.81671848070403,-0.0,0.0,0.0,0.0,1.7397086491484028,-248.81671848070403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7035.0,60.0,422100.0,40.0,0.538710251948639,68.0,117.29539520783608,-246.51067754815878,-345.6506952632275,0.0,0.0,0.0,1.7408615119804098,-592.1613728113863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7036.0,60.0,422160.0,40.0,0.027714662455516008,68.0,116.19791133869246,-241.02250789174104,-17.529972422361688,0.0,0.0,0.0,1.743605221653269,-258.55248031410275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7037.0,60.0,422220.0,40.0,1.340876304664807,68.0,115.71872240557342,-238.62623562171004,-842.7923133573233,0.0,0.0,0.0,1.7448031939860664,-1081.4185489790334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7038.0,60.0,422280.0,40.0,0.33775914955083186,68.0,113.71447243624078,-228.6036155406051,-206.67524275027824,0.0,0.0,0.0,1.7498138189093981,-435.27885829088336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7039.0,60.0,422340.0,40.0,0.5854525640521303,68.0,112.9077471963193,-224.56943781163474,-354.3186100931682,0.0,0.0,0.0,1.7518306320092019,-578.888047904803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7040.0,60.0,422400.0,40.0,0.0,68.0,111.8348634795053,-219.2042857351145,-0.0,0.0,0.0,0.0,1.7545128413012367,-219.2042857351145,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7041.0,60.0,422460.0,40.0,1.623930365104357,68.0,111.42860062838538,-217.1726937320485,-962.8710220748918,0.0,0.0,0.0,1.7555284984290367,-1180.0437158069403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7042.0,60.0,422520.0,40.0,0.0,68.0,109.24156344148848,-206.23601259800063,-0.0,0.0,0.0,0.0,1.7609960913962788,-206.23601259800063,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7043.0,60.0,422580.0,40.0,1.7690656926584587,68.0,108.85933537418275,-204.32461094573267,-1011.1960377271747,0.0,0.0,0.0,1.7619516615645432,-1215.5206486729073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7044.0,60.0,422640.0,40.0,1.328221739215158,68.0,106.60654691856962,-193.05912851629907,-734.371941988491,0.0,0.0,0.0,1.7675836327035759,-927.4310705047901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7045.0,60.0,422700.0,40.0,0.4149775712830623,68.0,104.88769005563505,-184.46366908030393,-223.51954811915843,0.0,0.0,0.0,1.7718807748609124,-407.9832171994624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7046.0,60.0,422760.0,40.0,1.1760654274521494,68.0,104.131553265368,-180.68246818513006,-626.0828596313365,0.0,0.0,0.0,1.77377111683658,-806.7653278164667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7047.0,60.0,422820.0,40.0,15.911157085743962,68.0,102.63633258040623,-173.20534253110233,-8272.878709407703,0.0,0.0,0.0,1.7775091685489843,-8446.084051938806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
