Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
7048.0,60.0,422880.0,40.0,4.450544447344425,68.0,86.98276004083681,-94.92677804228137,-1735.7222916933777,4265.1775,18166.490588942033,22431.66808894203,1.816643099897908,20601.019019206375,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.77484314903387
7049.0,60.0,422940.0,40.0,1.8010751974521493,68.0,125.16371391521494,-285.8576503747909,-1273.2538857582692,0.0,0.0,0.0,1.7211907152119625,-1559.11153613306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7050.0,60.0,423000.0,40.0,1.2066207354621523,68.0,122.27413036642986,-271.40775712533394,-824.0672542841287,0.0,0.0,0.0,1.7284146740839255,-1095.4750114094627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7051.0,60.0,423060.0,40.0,3.33657150500048,68.0,120.24382881473653,-261.2548613218849,-2222.494278055984,0.0,0.0,0.0,1.7334904279631587,-2483.749139377869,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7052.0,60.0,423120.0,40.0,23.24978882634702,68.0,115.6405656830584,-238.23539857616268,-14598.302307845417,0.0,0.0,0.0,1.744998585792354,-14836.537706421579,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7053.0,60.0,423180.0,40.0,9.466820107608923,68.0,88.14322871656029,-100.72991479207126,-3783.2749913889347,4265.1775,18137.478776884018,22402.656276884016,1.8137419282085994,18518.65137070301,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.29131294806695
7054.0,60.0,423240.0,40.0,0.0,68.0,122.46482092232971,-272.36134027318616,-0.0,0.0,0.0,0.0,1.7279379476941759,-272.36134027318616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7055.0,60.0,423300.0,40.0,0.0,68.0,121.96003930155457,-269.83708706806414,-0.0,0.0,0.0,0.0,1.7291999017461137,-269.83708706806414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7056.0,60.0,423360.0,40.0,0.0,68.0,121.45993601223005,-267.33622871860405,-0.0,0.0,0.0,0.0,1.7304501599694249,-267.33622871860405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7057.0,60.0,423420.0,40.0,0.0,68.0,120.9644676954376,-264.85854840057027,-0.0,0.0,0.0,0.0,1.731688830761406,-264.85854840057027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7058.0,60.0,423480.0,40.0,0.0,68.0,120.47359139411053,-262.40383129926107,-0.0,0.0,0.0,0.0,1.7329160215147237,-262.40383129926107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7059.0,60.0,423540.0,40.0,0.0,68.0,119.98726454930947,-259.9718645908836,-0.0,0.0,0.0,0.0,1.7341318386267264,-259.9718645908836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7060.0,60.0,423600.0,40.0,0.0,68.0,119.50544499653266,-257.5624374241027,-0.0,0.0,0.0,0.0,1.7353363875086685,-257.5624374241027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7061.0,60.0,423660.0,40.0,0.6367416265980572,68.0,119.0280909620602,-255.17534090175963,-417.70849323926757,0.0,0.0,0.0,1.7365297725948494,-672.8838341410271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7062.0,60.0,423720.0,40.0,0.0,68.0,117.78099990262275,-248.93903301275606,-0.0,0.0,0.0,0.0,1.739647500243443,-248.93903301275606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7063.0,60.0,423780.0,40.0,0.15976317315379437,68.0,117.31962807785374,-246.6318584653987,-102.54039977849322,0.0,0.0,0.0,1.7408009298053657,-349.1722582438919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7064.0,60.0,423840.0,40.0,0.0,68.0,116.67248873616421,-243.39571933079256,-0.0,0.0,0.0,0.0,1.7424187781595895,-243.39571933079256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7065.0,60.0,423900.0,40.0,2.1731415590506873,68.0,116.22139062668107,-241.13992038363847,-1374.9707441218375,0.0,0.0,0.0,1.7435465234332974,-1616.110664505476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7066.0,60.0,423960.0,40.0,0.971840473896316,68.0,113.22616759039113,-226.16175747469566,-590.7311325002637,0.0,0.0,0.0,1.7510345810240222,-816.8928899749594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7067.0,60.0,424020.0,40.0,4.375702931247474,68.0,111.7121769609294,-218.5907692658244,-2604.769564086129,0.0,0.0,0.0,1.7548195575976764,-2823.360333351953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7068.0,60.0,424080.0,40.0,9.193058975303451,68.0,106.47949451167973,-192.42377962063648,-5073.1339210988735,0.0,0.0,0.0,1.7679012637208007,-5265.55770071951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7069.0,60.0,424140.0,40.0,0.023638999251995765,68.0,96.72055901889588,-143.62243031950518,-11.130076813914775,0.0,17923.04481593651,17923.04481593651,1.7922986024527603,17768.29230880309,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.71741359894185
7070.0,60.0,424200.0,40.0,0.0,68.0,129.6514712439851,-308.29950513876264,-0.0,0.0,0.0,0.0,1.7099713218900372,-308.29950513876264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7071.0,60.0,424260.0,40.0,0.0,68.0,129.08008352892972,-305.442175926021,-0.0,0.0,0.0,0.0,1.7113997911776757,-305.442175926021,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7072.0,60.0,424320.0,40.0,4.49678580583149,68.0,128.51399145263736,-302.61132852753434,-3304.020239026765,0.0,0.0,0.0,1.7128150213684066,-3606.631567554299,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7073.0,60.0,424380.0,40.0,1.821307044174281,68.0,121.82963115986327,-269.1849572041979,-1237.1499251105795,0.0,0.0,0.0,1.7295259221003418,-1506.3348823147774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7074.0,60.0,424440.0,40.0,2.985764660685774,68.0,119.03786136403872,-255.22419959132864,-1958.931844190265,0.0,0.0,0.0,1.7365053465899032,-2214.156043781594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7075.0,60.0,424500.0,40.0,0.059547926995960385,68.0,114.93424931943622,-234.70333387466746,-37.040392536658175,0.0,0.0,0.0,1.7467643767014094,-271.7437264113256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7076.0,60.0,424560.0,40.0,0.0,68.0,114.4306123549691,-232.18480473364636,-0.0,0.0,0.0,0.0,1.7480234691125773,-232.18480473364636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7077.0,60.0,424620.0,40.0,0.5497474528652495,68.0,114.00029202413488,-230.03290888476533,-337.6954675121235,0.0,0.0,0.0,1.7490992699396628,-567.7283763968888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7078.0,60.0,424680.0,40.0,2.0368191983562562,68.0,112.94809111445288,-224.77118498400498,-1233.374553445995,0.0,0.0,0.0,1.7517297722138678,-1458.14573843,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7079.0,60.0,424740.0,40.0,0.0,68.0,110.24563279774473,-211.2570458258005,-0.0,0.0,0.0,0.0,1.7584859180056382,-211.2570458258005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7080.0,60.0,424800.0,40.0,0.07071604379099738,68.0,109.85409898503418,-209.29910908450123,-41.005151763661054,0.0,0.0,0.0,1.7594647525374145,-250.30426084816227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7081.0,60.0,424860.0,40.0,0.0,68.0,109.39019691159335,-206.97928156394374,-0.0,0.0,0.0,0.0,1.7606245077210168,-206.97928156394374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7082.0,60.0,424920.0,40.0,0.0,68.0,109.0065913047553,-205.06099127223942,-0.0,0.0,0.0,0.0,1.7615835217381117,-205.06099127223942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7083.0,60.0,424980.0,40.0,0.0,68.0,108.6265409663764,-203.16047975344142,-0.0,0.0,0.0,0.0,1.762533647584059,-203.16047975344142,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7084.0,60.0,425040.0,40.0,0.0,68.0,108.25001294612017,-201.2775822333405,-0.0,0.0,0.0,0.0,1.7634749676346995,-201.2775822333405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7085.0,60.0,425100.0,40.0,0.11757047408483214,68.0,107.87697459903487,-199.4121354648597,-66.24442250987143,0.0,0.0,0.0,1.7644075635024128,-265.65655797473113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7086.0,60.0,425160.0,40.0,2.757842215579494,68.0,107.38461930452235,-196.9500223864882,-1542.619321445143,0.0,0.0,0.0,1.765638451738694,-1739.5693438316312,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7087.0,60.0,425220.0,40.0,1.2249184241261901,68.0,104.16058379364807,-180.8276406736704,-652.3851189507674,0.0,0.0,0.0,1.7736985405158798,-833.2127596244378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7088.0,60.0,425280.0,40.0,1.6994636742906604,68.0,102.61634668998322,-173.10539941534458,-883.3405833428022,0.0,0.0,0.0,1.777559133275042,-1056.4459827581468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7089.0,60.0,425340.0,40.0,0.21808944126382607,68.0,100.65837969326061,-163.31422583931246,-109.81306601577955,0.0,0.0,0.0,1.7824540507668485,-273.12729185509204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7090.0,60.0,425400.0,40.0,0.0,68.0,100.152178494066,-160.78287377157784,-0.0,0.0,0.0,0.0,1.783719553764835,-160.78287377157784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7091.0,60.0,425460.0,40.0,0.018271257397037607,68.0,99.85419112356072,-159.2927331956813,-9.078029174386925,0.0,17844.70375634451,17844.70375634451,1.7844645221910982,17676.33299397444,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4117292724085
7092.0,60.0,425520.0,40.0,2.867757164207944,68.0,132.6146703057738,-323.1175262815466,-2204.706236916712,0.0,0.0,0.0,1.7025633242355656,-2527.8237631982583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7093.0,60.0,425580.0,40.0,0.0,68.0,127.92972135178039,-299.6895785785556,-0.0,0.0,0.0,0.0,1.714275696620549,-299.6895785785556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7094.0,60.0,425640.0,40.0,0.0,68.0,127.37429086721689,-296.9120464276644,-0.0,0.0,0.0,0.0,1.7156642728319578,-296.9120464276644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7095.0,60.0,425700.0,40.0,0.0,68.0,126.8240081293177,-294.1602565294262,-0.0,0.0,0.0,0.0,1.7170399796767057,-294.1602565294262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7096.0,60.0,425760.0,40.0,0.0,68.0,126.27882542860982,-291.4339703038586,-0.0,0.0,0.0,0.0,1.7184029364284754,-291.4339703038586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7097.0,60.0,425820.0,40.0,0.05513209243195152,68.0,125.73869549779307,-288.73295138214576,-39.23827615190343,0.0,0.0,0.0,1.7197532612555173,-327.9712275340492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7098.0,60.0,425880.0,40.0,2.0422170928479364,68.0,125.13084914325468,-285.6933040465135,-1443.1698405222949,0.0,0.0,0.0,1.7212728771418633,-1728.8631445688084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7099.0,60.0,425940.0,40.0,2.2155365479609497,68.0,121.92665599551023,-269.67014771486305,-1506.7205773610879,0.0,0.0,0.0,1.7292833600112245,-1776.390725075951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7100.0,60.0,426000.0,40.0,1.0483823696970278,68.0,118.63437747891038,-253.2065043181008,-684.3223655541194,0.0,0.0,0.0,1.737514056302724,-937.5288698722202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7101.0,60.0,426060.0,40.0,0.0,68.0,116.89680583242452,-244.5174581697171,-0.0,0.0,0.0,0.0,1.7418579854189387,-244.5174581697171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7102.0,60.0,426120.0,40.0,0.0,68.0,116.4436287452545,-242.25126291280546,-0.0,0.0,0.0,0.0,1.7429909281368636,-242.25126291280546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7103.0,60.0,426180.0,40.0,0.0,68.0,115.99465171714436,-240.0060708226243,-0.0,0.0,0.0,0.0,1.7441133707071392,-240.0060708226243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7104.0,60.0,426240.0,40.0,0.3395177352938348,68.0,115.5498358218187,-237.78168724118404,-212.92397363961047,0.0,0.0,0.0,1.7452254104454532,-450.70566088079454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7105.0,60.0,426300.0,40.0,0.0,68.0,114.71451927592516,-233.604533435494,-0.0,0.0,0.0,0.0,1.7473137018101872,-233.604533435494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7106.0,60.0,426360.0,40.0,0.0,68.0,114.28156768709206,-231.4394794977211,-0.0,0.0,0.0,0.0,1.7483960807822698,-231.4394794977211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7107.0,60.0,426420.0,40.0,0.0,68.0,113.85262870678365,-229.29449134584937,-0.0,0.0,0.0,0.0,1.7494684282330408,-229.29449134584937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7108.0,60.0,426480.0,40.0,1.0201075933884773,68.0,113.42766514602178,-227.16938300956335,-621.7764533698182,0.0,0.0,0.0,1.7505308371349455,-848.9458363793816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7109.0,60.0,426540.0,40.0,0.10501991614792727,68.0,111.85426910233932,-219.3013271162189,-62.64015382834977,0.0,0.0,0.0,1.7544643272441518,-281.9414809445687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7110.0,60.0,426600.0,40.0,0.0,68.0,111.33173210214615,-216.68828487528515,-0.0,0.0,0.0,0.0,1.7557706697446347,-216.68828487528515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7111.0,60.0,426660.0,40.0,0.7395592552284311,68.0,110.93013228797054,-214.68001124489325,-435.44400775575605,0.0,0.0,0.0,1.7567746692800736,-650.1240190006492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7112.0,60.0,426720.0,40.0,0.0,68.0,109.72522319299095,-208.6546420164883,-0.0,0.0,0.0,0.0,1.7597869420175227,-208.6546420164883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7113.0,60.0,426780.0,40.0,6.865229618881407,68.0,109.33851255236297,-206.7208244330331,-3951.4651925971866,0.0,0.0,0.0,1.7607537186190925,-4158.18601703022,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7114.0,60.0,426840.0,40.0,2.6739262825449646,68.0,101.63192734076254,-168.18262965673372,-1367.9926102884942,0.0,0.0,0.0,1.7800201816480936,-1536.175239945228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7115.0,60.0,426900.0,40.0,1.6249341807319413,68.0,98.78485283805816,-153.9453106996036,-792.9207476519181,0.0,17871.4373011738,17871.4373011738,1.7871378679048546,16924.571242822276,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.85728835289666
7116.0,60.0,426960.0,40.0,13.369202023910741,68.0,130.1520523617018,-310.80275295685794,-10004.829143231962,0.0,0.0,0.0,1.7087198690957455,-10315.63189618882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7117.0,60.0,427020.0,40.0,1.1770997773954022,68.0,111.03354830875898,-215.19716205069187,-694.0733337614203,0.0,0.0,0.0,1.7565161292281026,-909.2704958121121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7118.0,60.0,427080.0,40.0,3.8528714776435495,68.0,109.34834939565819,-206.77001537460922,-2217.9370876676267,0.0,0.0,0.0,1.7607291265108547,-2424.7071030422358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7119.0,60.0,427140.0,40.0,15.528070698781374,68.0,104.85451198043992,-184.297756021658,-8359.614828231475,0.0,0.0,0.0,1.7719637200489002,-8543.912584253134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7120.0,60.0,427200.0,40.0,0.0,68.0,89.01962866801945,-105.11251371285299,-0.0,4265.1775,18115.568706227834,22380.746206227836,1.8115509283299513,22275.63369251498,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.92614510379724
7121.0,60.0,427260.0,40.0,1.1989661642031353,68.0,130.30423414037645,-311.5637658915023,-898.7597466709202,0.0,0.0,0.0,1.708339414649059,-1210.3235125624226,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7122.0,60.0,427320.0,40.0,0.2798908961758199,68.0,128.06107781091828,-300.3464506779857,-204.59797999186256,0.0,0.0,0.0,1.7139473054727044,-504.9444306698482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7123.0,60.0,427380.0,40.0,0.0,68.0,127.12523769550673,-295.66661030031537,-0.0,0.0,0.0,0.0,1.7162869057612333,-295.66661030031537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7124.0,60.0,427440.0,40.0,1.6449370200865634,68.0,126.57726318999583,-292.926363142075,-1182.1748073151193,0.0,0.0,0.0,1.7176568420250105,-1475.1011704571943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7125.0,60.0,427500.0,40.0,0.061556512448494756,68.0,123.84338047784652,-279.25508052292287,-42.84216001625966,0.0,0.0,0.0,1.7244915488053838,-322.0972405391825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7126.0,60.0,427560.0,40.0,0.0,68.0,123.24642069286571,-276.26987347783904,-0.0,0.0,0.0,0.0,1.7259839482678356,-276.26987347783904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7127.0,60.0,427620.0,40.0,0.0,68.0,122.73439518158865,-273.7093958678171,-0.0,0.0,0.0,0.0,1.7272640120460283,-273.7093958678171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7128.0,60.0,427680.0,40.0,0.7428626865047608,68.0,122.2271151383602,-271.1726488423459,-507.05161525633014,0.0,0.0,0.0,1.7285322121540996,-778.224264098676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7129.0,60.0,427740.0,40.0,0.0,68.0,120.78479111041908,-263.960042636985,-0.0,0.0,0.0,0.0,1.7321380222239524,-263.960042636985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7130.0,60.0,427800.0,40.0,0.0,68.0,120.29558005715974,-261.51365291448536,-0.0,0.0,0.0,0.0,1.7333610498571006,-261.51365291448536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7131.0,60.0,427860.0,40.0,0.0,68.0,119.81090302685656,-259.0899364065168,-0.0,0.0,0.0,0.0,1.7345727424328585,-259.0899364065168,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7132.0,60.0,427920.0,40.0,0.0,68.0,119.33071799804658,-256.68868297703597,-0.0,0.0,0.0,0.0,1.7357732050048835,-256.68868297703597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7133.0,60.0,427980.0,40.0,0.0,68.0,118.85498333872299,-254.30968443754642,-0.0,0.0,0.0,0.0,1.7369625416531926,-254.30968443754642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7134.0,60.0,428040.0,40.0,11.329930538327403,68.0,118.38365780272571,-251.95273452904928,-7371.932426365755,0.0,0.0,0.0,1.7381408554931856,-7623.885160894804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7135.0,60.0,428100.0,40.0,13.130689896451857,68.0,104.253909783936,-181.29433442877132,-7003.508761250532,0.0,0.0,0.0,1.77346522554016,-7184.803095679304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7136.0,60.0,428160.0,40.0,0.07486298553765507,68.0,90.93793568882599,-114.70536029518934,-31.65461646062345,4265.1775,18067.610873395755,22332.788373395757,1.806755160777935,22186.42839663994,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.12684788992925
7137.0,60.0,428220.0,40.0,0.0,68.0,132.0572122867239,-320.3298550720702,-0.0,0.0,0.0,0.0,1.7039569692831902,-320.3298550720702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7138.0,60.0,428280.0,40.0,0.6911060672501682,68.0,131.4635280903407,-317.3610282093778,-524.712279293351,0.0,0.0,0.0,1.7054411797741482,-842.0733075027288,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7139.0,60.0,428340.0,40.0,0.2525464622977782,68.0,129.90286926649165,-309.5566671231848,-188.47051359232648,0.0,0.0,0.0,1.709342826833771,-498.0271807155113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7140.0,60.0,428400.0,40.0,1.864546497752236,68.0,128.97984925484283,-304.94093602897726,-1377.1887174162696,0.0,0.0,0.0,1.711650376862893,-1682.1296534452467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7141.0,60.0,428460.0,40.0,5.666857919636433,68.0,125.8622697482641,-289.3509071178222,-4038.9944936081024,0.0,0.0,0.0,1.7194443256293397,-4328.345400725924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7142.0,60.0,428520.0,40.0,1.4596271208896796,68.0,117.84031918633215,-249.2356699857882,-943.1376986525419,0.0,0.0,0.0,1.7394992020341697,-1192.37336863833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7143.0,60.0,428580.0,40.0,0.0,68.0,115.63043080427819,-238.18471725340538,-0.0,0.0,0.0,0.0,1.7450239229893045,-238.18471725340538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7144.0,60.0,428640.0,40.0,1.1512276700509765,68.0,115.18899051947696,-235.97721403237216,-718.5285776113632,0.0,0.0,0.0,1.7461275237013076,-954.5057916437354,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7145.0,60.0,428700.0,40.0,14.778131684620561,68.0,113.41995464947463,-227.13082525543527,-9006.627809551694,0.0,0.0,0.0,1.7505501133763135,-9233.758634807129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7146.0,60.0,428760.0,40.0,2.379176625007213,68.0,96.30654330831597,-141.55206871878482,-1112.0239046016668,0.0,17933.395242652616,17933.395242652616,1.79333364172921,16679.819269332165,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.88992071087694
7147.0,60.0,428820.0,40.0,0.0,68.0,127.22013110519131,-296.1411422239884,-0.0,0.0,0.0,0.0,1.7160496722370218,-296.1411422239884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7148.0,60.0,428880.0,40.0,2.5578357685726645,68.0,126.67127712466646,-293.39649708941255,-1840.248297093282,0.0,0.0,0.0,1.7174218071883338,-2133.6447941826946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7149.0,60.0,428940.0,40.0,1.2431712655140903,68.0,122.71688082052991,-273.6218120885774,-853.5985816844317,0.0,0.0,0.0,1.7273077979486753,-1127.2203937730092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7150.0,60.0,429000.0,40.0,1.2034318078695774,68.0,120.62774387925623,-263.17469911356267,-805.4425446586636,0.0,0.0,0.0,1.7325306403018594,-1068.6172437722262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7151.0,60.0,429060.0,40.0,0.0,68.0,118.64721924327614,-253.27072191938728,-0.0,0.0,0.0,0.0,1.7374819518918097,-253.27072191938728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7152.0,60.0,429120.0,40.0,0.0,68.0,118.17781927124956,-250.92340114718328,-0.0,0.0,0.0,0.0,1.738655451821876,-250.92340114718328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7153.0,60.0,429180.0,40.0,0.0,68.0,117.7127697124743,-248.59783541545875,-0.0,0.0,0.0,0.0,1.7398180757188142,-248.59783541545875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7154.0,60.0,429240.0,40.0,0.0,68.0,117.25203024718772,-246.29382309783526,-0.0,0.0,0.0,0.0,1.7409699243820307,-246.29382309783526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7155.0,60.0,429300.0,40.0,0.0,68.0,116.79556092931196,-244.01116443661388,-0.0,0.0,0.0,0.0,1.74211109767672,-244.01116443661388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7156.0,60.0,429360.0,40.0,0.2621227870491487,68.0,116.34332218299063,-241.74966152545596,-166.1132993062967,0.0,0.0,0.0,1.7432416945425233,-407.8629608317527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7157.0,60.0,429420.0,40.0,0.0,68.0,115.58740827018535,-237.96957516996432,-0.0,0.0,0.0,0.0,1.7451314793245367,-237.96957516996432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7158.0,60.0,429480.0,40.0,2.8974947250764638,68.0,115.14636671954172,-235.76406589231945,-1807.4205416687264,0.0,0.0,0.0,1.7462340832011458,-2043.1846075610458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7159.0,60.0,429540.0,40.0,0.0,68.0,111.35962504499649,-216.82776865895013,-0.0,0.0,0.0,0.0,1.7557009373875088,-216.82776865895013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7160.0,60.0,429600.0,40.0,0.8573081642204481,68.0,110.95776671817617,-214.8182022885988,-504.9698749580847,0.0,0.0,0.0,1.7567055832045595,-719.7880772466835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7161.0,60.0,429660.0,40.0,0.0,68.0,109.62374555392886,-208.14718444452407,-0.0,0.0,0.0,0.0,1.760040636115178,-208.14718444452407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7162.0,60.0,429720.0,40.0,0.12460004607002018,68.0,109.23797541115346,-206.21806999331673,-71.6128792685972,0.0,0.0,0.0,1.7610050614721164,-277.83094926191393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7163.0,60.0,429780.0,40.0,1.6720314542550734,68.0,108.72305667588341,-203.64312428533543,-953.8398952574771,0.0,0.0,0.0,1.7622923583102914,-1157.4830195428126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7164.0,60.0,429840.0,40.0,0.2822200919428681,68.0,106.57783241594083,-192.91553637207065,-155.97182469000052,0.0,0.0,0.0,1.7676554189601479,-348.88736106207114,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7165.0,60.0,429900.0,40.0,2.6824119597085687,68.0,105.93122108920765,-189.6820376732313,-1468.0646059440774,0.0,0.0,0.0,1.769271947276981,-1657.7466436173086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7166.0,60.0,429960.0,40.0,0.0,68.0,102.85883189931621,-174.3179912405255,-0.0,0.0,0.0,0.0,1.7769529202517096,-174.3179912405255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7167.0,60.0,430020.0,40.0,0.0,68.0,102.53575918253344,-172.70240678328219,-0.0,0.0,0.0,0.0,1.7777606020436665,-172.70240678328219,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7168.0,60.0,430080.0,40.0,0.0,68.0,102.21568071353931,-171.10179561204285,-0.0,0.0,0.0,0.0,1.7785607982161518,-171.10179561204285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7169.0,60.0,430140.0,40.0,7.814901225405405,68.0,101.89856874155404,-169.51601895393637,-4015.4356697488997,0.0,0.0,0.0,1.779353578146115,-4184.951688702836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7170.0,60.0,430200.0,40.0,0.3542896646955852,68.0,94.1423773005435,-130.72975911657113,-159.229809882259,4265.1775,17987.49957032066,22252.677070320657,1.7987440567486412,21962.71750132183,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.7916595053443
7171.0,60.0,430260.0,40.0,0.19038145818986243,68.0,134.84703871035907,-334.280894495378,-149.89149704474593,0.0,0.0,0.0,1.6969824032241023,-484.17239154012395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7172.0,60.0,430320.0,40.0,0.26724014751562947,68.0,133.9496965094026,-329.79357000963836,-208.41340861978907,0.0,0.0,0.0,1.6992257587264934,-538.2069786294275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7173.0,60.0,430380.0,40.0,1.2075367649321918,68.0,132.95220916148256,-324.80545132340455,-931.726934785458,0.0,0.0,0.0,1.7017194770962936,-1256.5323861088625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7174.0,60.0,430440.0,40.0,0.675929558165817,68.0,130.62341149225284,-313.15987086109124,-508.475951527325,0.0,0.0,0.0,1.707541471269368,-821.6358223884163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7175.0,60.0,430500.0,40.0,0.0,68.0,129.10063053627675,-305.54492501001454,-0.0,0.0,0.0,0.0,1.7113484236593082,-305.54492501001454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7176.0,60.0,430560.0,40.0,0.0,68.0,128.5343480296939,-302.7131253298849,-0.0,0.0,0.0,0.0,1.7127641299257652,-302.7131253298849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7177.0,60.0,430620.0,40.0,0.0,68.0,127.97331384664625,-299.90757085552366,-0.0,0.0,0.0,0.0,1.7141667153833844,-299.90757085552366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7178.0,60.0,430680.0,40.0,0.0,68.0,127.41747934551132,-297.12801834556365,-0.0,0.0,0.0,0.0,1.7155563016362216,-297.12801834556365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7179.0,60.0,430740.0,40.0,0.0,68.0,126.86679633547863,-294.37422681300603,-0.0,0.0,0.0,0.0,1.7169330091613033,-294.37422681300603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7180.0,60.0,430800.0,40.0,0.0,68.0,126.32121707237157,-291.64595750432693,-0.0,0.0,0.0,0.0,1.7182969573190712,-291.64595750432693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7181.0,60.0,430860.0,40.0,0.0,68.0,125.78069425450803,-288.94297387877725,-0.0,0.0,0.0,0.0,1.7196482643637299,-288.94297387877725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7182.0,60.0,430920.0,40.0,0.1346811412272771,68.0,125.24518101859937,-286.26504158787503,-95.30269837874033,0.0,0.0,0.0,1.7209870474535016,-381.56773996661536,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7183.0,60.0,430980.0,40.0,0.0,68.0,124.53800142393787,-282.7286601410228,-0.0,0.0,0.0,0.0,1.7227549964401554,-282.7286601410228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7184.0,60.0,431040.0,40.0,0.0,68.0,124.01400550306886,-280.10832229929764,-0.0,0.0,0.0,0.0,1.7240649862423278,-280.10832229929764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7185.0,60.0,431100.0,40.0,8.599541535125516,68.0,123.4948659923695,-277.51226982857565,-5960.238558339975,0.0,0.0,0.0,1.7253628350190762,-6237.7508281685505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7186.0,60.0,431160.0,40.0,1.1670978806194092,68.0,111.93411375831121,-219.7006049830308,-696.9004581715235,0.0,0.0,0.0,1.754264715604222,-916.6010631545543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7187.0,60.0,431220.0,40.0,0.7175373342502643,68.0,110.23532871855747,-211.20551838533163,-418.33932798768546,0.0,0.0,0.0,1.7585116782036063,-629.5448463730171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7188.0,60.0,431280.0,40.0,0.05905136268740982,68.0,109.06856008838382,-205.37087755623602,-33.856253540366225,0.0,0.0,0.0,1.7614285997790404,-239.22713109660225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7189.0,60.0,431340.0,40.0,1.8686314166701934,68.0,108.62518784308936,-203.15371321192399,-1064.4757317250417,0.0,0.0,0.0,1.7625370303922767,-1267.6294449369657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7190.0,60.0,431400.0,40.0,0.10238537722419926,68.0,106.27582341010577,-191.40528487007617,-56.32765081912552,0.0,0.0,0.0,1.7684104414747357,-247.7329356892017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7191.0,60.0,431460.0,40.0,0.569646284707127,68.0,105.81668690904748,-189.1092884694838,-311.22169121124244,0.0,0.0,0.0,1.7695582827273812,-500.3309796807263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7192.0,60.0,431520.0,40.0,1.7035743565374626,68.0,104.88939714540508,-184.4722056962307,-917.6211305683757,0.0,0.0,0.0,1.7718765071364873,-1102.0933362646065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7193.0,60.0,431580.0,40.0,6.906675181413869,68.0,102.84682950358368,-174.2579710562516,-3603.1386754052082,0.0,0.0,0.0,1.7769829262410408,-3777.39664646146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7194.0,60.0,431640.0,40.0,3.114587984291622,68.0,95.84598129363276,-139.24894377549492,-1443.8467597895065,0.0,17944.90933078836,17944.90933078836,1.7944850467659181,16361.813627223359,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.081822179806
7195.0,60.0,431700.0,40.0,1.2998219630518417,68.0,126.1701924804565,-290.89073129460786,-929.7571058967255,0.0,0.0,0.0,1.7186745187988588,-1220.6478371913333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7196.0,60.0,431760.0,40.0,2.4297948868058086,68.0,123.90790153624587,-279.57772992567317,-1692.3923204072796,0.0,0.0,0.0,1.7243302461593855,-1971.9700503329527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7197.0,60.0,431820.0,40.0,0.17879177699913434,68.0,120.25314555241697,-261.30145137980935,-119.10724430731545,0.0,0.0,0.0,1.7334671361189575,-380.4086956871248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7198.0,60.0,431880.0,40.0,1.9315817252091947,68.0,119.54811407558073,-257.77581199067527,-1275.4738174867255,0.0,0.0,0.0,1.7352297148110483,-1533.2496294774007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7199.0,60.0,431940.0,40.0,11.564095342593054,68.0,116.70646176088667,-243.56560768055394,-7363.29476572538,0.0,0.0,0.0,1.7423338455977833,-7606.860373405933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7200.0,60.0,432000.0,40.0,0.0,68.0,102.6082666776691,-173.0649938297569,-0.0,0.0,0.0,0.0,1.7775793333058272,-173.0649938297569,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7201.0,60.0,432060.0,40.0,0.0,68.0,102.28751620699953,-171.46102219071665,-0.0,0.0,0.0,0.0,1.7783812094825011,-171.46102219071665,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7202.0,60.0,432120.0,40.0,0.0,68.0,101.96973846147081,-169.87191620972723,-0.0,0.0,0.0,0.0,1.779175653846323,-169.87191620972723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7203.0,60.0,432180.0,40.0,0.0,68.0,101.65490588977573,-168.2975381114166,-0.0,0.0,0.0,0.0,1.7799627352755607,-168.2975381114166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7204.0,60.0,432240.0,40.0,0.0,68.0,101.34299119595342,-166.73775139731916,-0.0,0.0,0.0,0.0,1.7807425220101165,-166.73775139731916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7205.0,60.0,432300.0,40.0,0.0,68.0,101.03396733702279,-165.19242083404117,-0.0,0.0,0.0,0.0,1.781515081657443,-165.19242083404117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7206.0,60.0,432360.0,40.0,0.0,68.0,100.72780752063792,-163.66141244153607,-0.0,0.0,0.0,0.0,1.7822804811984052,-163.66141244153607,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7207.0,60.0,432420.0,40.0,0.0,68.0,100.4244852027652,-162.14459348148856,-0.0,0.0,0.0,0.0,1.783038786993087,-162.14459348148856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7208.0,60.0,432480.0,40.0,1.973605531344618,68.0,100.12397408538189,-160.64183244580585,-985.0008490573863,0.0,0.0,0.0,1.7837900647865452,-1145.642681503192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7209.0,60.0,432540.0,40.0,0.0,68.0,98.00069414771416,-150.0239811464682,-0.0,0.0,17891.04133273781,17891.04133273781,1.7890982646307145,17741.01735159134,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.1840222122967
7210.0,60.0,432600.0,40.0,0.0,68.0,130.8810562576728,-314.4482708307565,-0.0,0.0,0.0,0.0,1.706897359355818,-314.4482708307565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7211.0,60.0,432660.0,40.0,1.7037747379840336,68.0,130.29827271122426,-311.5339546701242,-1277.0861346797967,0.0,0.0,0.0,1.7083543182219394,-1588.6200893499208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7212.0,60.0,432720.0,40.0,2.288137608645763,68.0,127.35399940615955,-296.8105752498273,-1659.1800041135991,0.0,0.0,0.0,1.7157150014846012,-1955.9905793634264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7213.0,60.0,432780.0,40.0,0.938526581305184,68.0,123.72885901772695,-278.6823949280746,-652.3044221089405,0.0,0.0,0.0,1.7247778524556827,-930.986817037015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7214.0,60.0,432840.0,40.0,22.670499423073,68.0,122.00341210241636,-270.0539807248149,-15431.977565544496,0.0,0.0,0.0,1.7290914697439592,-15702.03154626931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7215.0,60.0,432900.0,40.0,7.383803443844378,68.0,92.90200980560734,-124.52707364673596,-3242.5066184552434,4265.1775,18018.508859411148,22283.68635941115,1.8018449754859818,18916.65266730917,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.3084809901857
7216.0,60.0,432960.0,40.0,0.0,68.0,127.96123878232945,-299.84718727864754,-0.0,0.0,0.0,0.0,1.7141969030441764,-299.84718727864754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7217.0,60.0,433020.0,40.0,0.0,68.0,127.40551619325875,-297.0681944055189,-0.0,0.0,0.0,0.0,1.7155862095168533,-297.0681944055189,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7218.0,60.0,433080.0,40.0,0.12219356031643741,68.0,126.85494405808585,-294.3149573230615,-88.09909275120583,0.0,0.0,0.0,1.7169626398547853,-382.4140500742673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7219.0,60.0,433140.0,40.0,0.0,68.0,126.14619595231558,-290.77073224833015,-0.0,0.0,0.0,0.0,1.718734510119211,-290.77073224833015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7220.0,60.0,433200.0,40.0,0.03929003068577474,68.0,125.6072952355286,-288.0758602371361,-27.92040514844989,0.0,0.0,0.0,1.7200817619111786,-315.996265385586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7221.0,60.0,433260.0,40.0,0.6397797910070212,68.0,125.02164270921838,-285.147197215776,-451.5320494899619,0.0,0.0,0.0,1.721545893226954,-736.6792467057378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7222.0,60.0,433320.0,40.0,0.60159853765894,68.0,123.65631625073298,-278.31963149819427,-417.7669514246163,0.0,0.0,0.0,1.7249592093731676,-696.0865829228105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7223.0,60.0,433380.0,40.0,0.0,68.0,122.3662223145849,-271.86827982609975,-0.0,0.0,0.0,0.0,1.7281844442135377,-271.86827982609975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7224.0,60.0,433440.0,40.0,0.0,68.0,121.86235450871231,-269.34859632023324,-0.0,0.0,0.0,0.0,1.7294441137282193,-269.34859632023324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7225.0,60.0,433500.0,40.0,0.0,68.0,121.36315656502596,-266.8522653179166,-0.0,0.0,0.0,0.0,1.7306921085874352,-266.8522653179166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7226.0,60.0,433560.0,40.0,0.1031830862210253,68.0,120.86858520310072,-264.37907038743504,-69.2654932084347,0.0,0.0,0.0,1.7319285369922481,-333.6445635958697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7227.0,60.0,433620.0,40.0,1.0754481779445995,68.0,120.25022415594988,-261.28684240021903,-716.414413012594,0.0,0.0,0.0,1.7334744396101254,-977.701255412813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7228.0,60.0,433680.0,40.0,0.0,68.0,118.43819891093477,-252.22547735791105,-0.0,0.0,0.0,0.0,1.7380045027226632,-252.22547735791105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7229.0,60.0,433740.0,40.0,0.11836436629219962,68.0,117.97073614572072,-249.88784394416913,-76.60924531525846,0.0,0.0,0.0,1.739173159635698,-326.4970892594276,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7230.0,60.0,433800.0,40.0,0.0,68.0,117.3656218893089,-246.86185896700806,-0.0,0.0,0.0,0.0,1.7406859452767278,-246.86185896700806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7231.0,60.0,433860.0,40.0,1.3361148598153312,68.0,116.9080998006309,-244.57393573203348,-852.990997336851,0.0,0.0,0.0,1.7418297504984228,-1097.5649330688846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7232.0,60.0,433920.0,40.0,0.15469447675290945,68.0,114.87392488702255,-234.40167047092956,-96.14661072825133,0.0,0.0,0.0,1.7469151877824436,-330.5482811991809,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7233.0,60.0,433980.0,40.0,0.0,68.0,114.26130234315933,-231.33813892336232,-0.0,0.0,0.0,0.0,1.7484467441421017,-231.33813892336232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7234.0,60.0,434040.0,40.0,1.319195032145811,68.0,113.83255118267631,-229.1940899990233,-808.5101093370631,0.0,0.0,0.0,1.7495186220433092,-1037.7041993360865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7235.0,60.0,434100.0,40.0,0.17336239399442147,68.0,111.90931932054555,-219.57661584312694,-103.48291306319076,0.0,0.0,0.0,1.7543267016986361,-323.0595289063177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7236.0,60.0,434160.0,40.0,3.3839531293382707,68.0,111.31057607583757,-216.5824902801193,-2003.1194881310769,0.0,0.0,0.0,1.755823559810406,-2219.7019784111963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7237.0,60.0,434220.0,40.0,6.239047140320284,68.0,107.19668545840885,-196.01022467223223,-3480.123778385287,0.0,0.0,0.0,1.7661082863539779,-3676.1340030575193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7238.0,60.0,434280.0,40.0,1.8933327238482254,68.0,100.38351264031107,-161.93970265773376,-949.016769643703,0.0,0.0,0.0,1.7831412183992223,-1110.9564723014369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7239.0,60.0,434340.0,40.0,2.499595378225449,68.0,98.32451848153488,-151.6433242027551,-1210.1785396893608,0.0,17882.945697836876,17882.945697836876,1.7882887037961628,16521.12383394476,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.04909496394794
7240.0,60.0,434400.0,40.0,2.1936214970876216,68.0,128.9439876674351,-304.76160357464636,-1619.5966216780266,0.0,0.0,0.0,1.7117400308314124,-1924.358225252673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7241.0,60.0,434460.0,40.0,0.2531552402164085,68.0,125.37747318736726,-286.92659287516653,-179.41501724125607,0.0,0.0,0.0,1.7206563170315818,-466.3416101164226,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7242.0,60.0,434520.0,40.0,0.31213322512647873,68.0,124.51317771300464,-282.60452461526813,-218.97422783642904,0.0,0.0,0.0,1.7228170557174884,-501.57875245169714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7243.0,60.0,434580.0,40.0,0.2618670621554294,68.0,123.58357538634924,-277.9558774459329,-181.68973558150932,0.0,0.0,0.0,1.725141061534127,-459.6456130274422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7244.0,60.0,434640.0,40.0,2.6592230553534675,68.0,122.73168995615768,-273.69586789119575,-1826.2290018664157,0.0,0.0,0.0,1.7272707751096057,-2099.9248697576113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7245.0,60.0,434700.0,40.0,5.419756107501202,68.0,118.83978856442917,-254.2337001779504,-3546.9393840974044,0.0,0.0,0.0,1.737000528588927,-3801.173084275355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7246.0,60.0,434760.0,40.0,0.2694204884937963,68.0,111.79487422966069,-219.00431214666318,-160.56564585246983,0.0,0.0,0.0,1.7546128144258484,-379.569957999133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7247.0,60.0,434820.0,40.0,0.0,68.0,111.09139722956894,-215.48644620399196,-0.0,0.0,0.0,0.0,1.7563715069260777,-215.48644620399196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7248.0,60.0,434880.0,40.0,0.0,68.0,110.69202484631946,-213.48931125104602,-0.0,0.0,0.0,0.0,1.7573699378842014,-213.48931125104602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7249.0,60.0,434940.0,40.0,1.0948565523410596,68.0,110.29635385849359,-211.51068580573062,-638.8789713854727,0.0,0.0,0.0,1.758359115353766,-850.3896571912034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7250.0,60.0,435000.0,40.0,0.0,68.0,108.72028190563557,-203.6292485370845,-0.0,0.0,0.0,0.0,1.7622992952359111,-203.6292485370845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7251.0,60.0,435060.0,40.0,0.0,68.0,108.34288509149641,-201.7420064536054,-0.0,0.0,0.0,0.0,1.763242787271259,-201.7420064536054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7252.0,60.0,435120.0,40.0,0.0,68.0,107.96898600253638,-199.8722553872923,-0.0,0.0,0.0,0.0,1.764177534993659,-199.8722553872923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7253.0,60.0,435180.0,40.0,0.0,68.0,107.59855222173188,-198.01983323086486,-0.0,0.0,0.0,0.0,1.7651036194456702,-198.01983323086486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7254.0,60.0,435240.0,40.0,0.0,68.0,107.23155163250127,-196.18457937945783,-0.0,0.0,0.0,0.0,1.7660211209187469,-196.18457937945783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7255.0,60.0,435300.0,40.0,2.61046357002116,68.0,106.86795241592039,-194.36633471669703,-1448.9861483745797,0.0,0.0,0.0,1.766930118960199,-1643.3524830912768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7256.0,60.0,435360.0,40.0,0.0,68.0,103.82224068206122,-179.13569380258073,-0.0,0.0,0.0,0.0,1.774544398294847,-179.13569380258073,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7257.0,60.0,435420.0,40.0,15.970373619995188,68.0,103.49023906330855,-177.47545873111514,-8416.869835577092,0.0,0.0,0.0,1.7753744023417286,-8594.345294308207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7258.0,60.0,435480.0,40.0,0.0,68.0,87.56188615239019,-97.82280452797959,-0.0,4265.1775,18152.012388661617,22417.189888661618,1.8151952846190245,22319.367084133635,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.53353981102697
7259.0,60.0,435540.0,40.0,0.0,68.0,128.92754502344582,-304.6793791134489,-0.0,0.0,0.0,0.0,1.7117811374413856,-304.6793791134489,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7260.0,60.0,435600.0,40.0,0.8271097260248147,68.0,128.3628666786727,-301.85560133907643,-606.6825406964892,0.0,0.0,0.0,1.7131928333033182,-908.5381420355657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7261.0,60.0,435660.0,40.0,0.6449276857891699,68.0,126.67902507540867,-293.43524214012206,-464.0380692643625,0.0,0.0,0.0,1.7174024373114785,-757.4733114044845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7262.0,60.0,435720.0,40.0,0.0,68.0,125.27515988132076,-286.41495639696456,-0.0,0.0,0.0,0.0,1.720912100296698,-286.41495639696456,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7263.0,60.0,435780.0,40.0,1.5872462474213713,68.0,124.744331953395,-283.7604538491553,-1116.5637952975928,0.0,0.0,0.0,1.7222391701165125,-1400.3242491467481,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7264.0,60.0,435840.0,40.0,0.0,68.0,122.14903724899233,-270.78220601642965,-0.0,0.0,0.0,0.0,1.7287274068775191,-270.78220601642965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7265.0,60.0,435900.0,40.0,0.7576823257747426,68.0,121.64718232092898,-268.2725882757423,-513.5194891116938,0.0,0.0,0.0,1.7299820441976776,-781.7920773874362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7266.0,60.0,435960.0,40.0,0.9271706784687891,68.0,120.19824587665624,-261.0269154680494,-617.2386750235465,0.0,0.0,0.0,1.7336043853083594,-878.265590491596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7267.0,60.0,436020.0,40.0,4.085378841086851,68.0,118.57050998802131,-252.88712319972277,-2664.529173459775,0.0,0.0,0.0,1.7376737250299468,-2917.4162966594977,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7268.0,60.0,436080.0,40.0,0.0,68.0,113.1635086668116,-225.8484200191198,-0.0,0.0,0.0,0.0,1.7511912283329711,-225.8484200191198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7269.0,60.0,436140.0,40.0,0.0,68.0,112.74493189158936,-223.75524997695018,-0.0,0.0,0.0,0.0,1.7522376702710267,-223.75524997695018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7270.0,60.0,436200.0,40.0,0.0,68.0,112.33023449868102,-221.6814794985457,-0.0,0.0,0.0,0.0,1.7532744137532974,-221.6814794985457,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7271.0,60.0,436260.0,40.0,2.3061375877320374,68.0,111.91938053385303,-219.62692878815815,-1376.7647077608374,0.0,0.0,0.0,1.7543015486653675,-1596.3916365489956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7272.0,60.0,436320.0,40.0,0.0,68.0,108.96070381093487,-204.8315224314893,-0.0,0.0,0.0,0.0,1.7616982404726629,-204.8315224314893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7273.0,60.0,436380.0,40.0,0.0,68.0,108.58107875924766,-202.93313763690318,-0.0,0.0,0.0,0.0,1.7626473031018808,-202.93313763690318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7274.0,60.0,436440.0,40.0,0.0,68.0,108.20497208411311,-201.05234713046931,-0.0,0.0,0.0,0.0,1.7635875697897172,-201.05234713046931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7275.0,60.0,436500.0,40.0,1.5484419031941905,68.0,107.83235117711006,-199.18898784778867,-871.8873133671545,0.0,0.0,0.0,1.764519122057225,-1071.0763012149432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7276.0,60.0,436560.0,40.0,0.0,68.0,105.84726904042056,-189.26222003426503,-0.0,0.0,0.0,0.0,1.7694818273989485,-189.26222003426503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7277.0,60.0,436620.0,40.0,0.0,68.0,105.49649939710565,-187.50813200895718,-0.0,0.0,0.0,0.0,1.7703587515072359,-187.50813200895718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7278.0,60.0,436680.0,40.0,1.1852066382052513,68.0,105.14898069753889,-185.77030092494468,-640.95903351498,0.0,0.0,0.0,1.7712275482561528,-826.7293344399246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7279.0,60.0,436740.0,40.0,0.8624675093709722,68.0,103.61675966733559,-178.1081482488888,-455.45225865186836,0.0,0.0,0.0,1.775058100831661,-633.5604069007571,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7280.0,60.0,436800.0,40.0,0.3143068867230931,68.0,102.4425487872836,-172.23629108239987,-162.91575708317848,0.0,0.0,0.0,1.777993628031791,-335.1520481655783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7281.0,60.0,436860.0,40.0,0.0,68.0,101.82139383956071,-169.1300916822332,-0.0,0.0,0.0,0.0,1.779546515401098,-169.1300916822332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7282.0,60.0,436920.0,40.0,0.5335385022323745,68.0,101.50793613034408,-167.5625888362594,-272.411534281547,0.0,0.0,0.0,1.7803301596741399,-439.9741231178064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
