Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
7283.0,60.0,436980.0,40.0,0.0,68.0,100.69250890875763,-163.48489524972874,-0.0,0.0,0.0,0.0,1.782368727728106,-163.48489524972874,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7284.0,60.0,437040.0,40.0,0.5773829169395017,68.0,100.38951373949595,-161.9697122563963,-289.4369913668317,0.0,0.0,0.0,1.7831262156512602,-451.406703623228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7285.0,60.0,437100.0,40.0,20.27643254819082,68.0,99.55289791415473,-157.7860611651967,-10023.583651729337,0.0,17852.236111287388,17852.236111287388,1.7852177552146131,7670.8663983928545,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.53726852145644
7286.0,60.0,437160.0,40.0,0.0,68.0,113.76971873551804,-228.87988480692186,-0.0,0.0,17496.814424894386,17496.814424894386,1.749675703161205,17267.934540087463,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,291.6135737482398
7287.0,60.0,437220.0,40.0,0.04232495082369914,68.0,145.77329154743515,-388.9196285713341,-37.16216897887529,0.0,0.0,0.0,1.6696667711314122,-426.0817975502094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7288.0,60.0,437280.0,40.0,0.8528825968433199,68.0,144.98361170471426,-384.9706894816987,-743.2575585599712,0.0,0.0,0.0,1.6716409707382143,-1128.22824804167,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7289.0,60.0,437340.0,40.0,1.14790229223526,68.0,142.89260685402758,-374.5142356825957,-980.4324250369932,0.0,0.0,0.0,1.676868482864931,-1354.9466607195889,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7290.0,60.0,437400.0,40.0,0.4239851944051168,68.0,140.38141282489016,-361.9565487228378,-353.2909946117727,0.0,0.0,0.0,1.6831464679377746,-715.2475433346106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7291.0,60.0,437460.0,40.0,0.44314356909204566,68.0,139.0558068713516,-355.32761268548717,-364.37868431555864,0.0,0.0,0.0,1.686460482821621,-719.7062970010459,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7292.0,60.0,437520.0,40.0,1.1198393477416562,68.0,137.72193727474195,-348.6573527832222,-908.3984059651802,0.0,0.0,0.0,1.689795156813145,-1257.0557587484025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7293.0,60.0,437580.0,40.0,5.021200272863326,68.0,135.39216961142648,-337.0069216873297,-3976.022584059792,0.0,0.0,0.0,1.6956195759714339,-4313.029505747121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7294.0,60.0,437640.0,40.0,15.874274495009136,68.0,127.39860480454799,-297.0336327368944,-11516.670931464967,0.0,0.0,0.0,1.7156034879886302,-11813.704564201862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7295.0,60.0,437700.0,40.0,14.329972854180049,68.0,105.50364375282531,-187.54385867189745,-7791.828750084751,0.0,0.0,0.0,1.7703408906179368,-7979.372608756648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7296.0,60.0,437760.0,40.0,0.0,68.0,90.7150521187232,-113.59079006710323,-0.0,4265.1775,18073.182980926023,22338.36048092602,1.807312369703192,22224.76969085892,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.21971634876707
7297.0,60.0,437820.0,40.0,0.0,68.0,131.9053886571364,-319.57063312771527,-0.0,0.0,0.0,0.0,1.704336528357159,-319.57063312771527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7298.0,60.0,437880.0,40.0,0.0,68.0,131.31311156678083,-316.6088427571495,-0.0,0.0,0.0,0.0,1.705817221083048,-316.6088427571495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7299.0,60.0,437940.0,40.0,0.0,68.0,130.72632371855542,-313.6745023500342,-0.0,0.0,0.0,0.0,1.7072841907036116,-313.6745023500342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7300.0,60.0,438000.0,40.0,0.23061519006925071,68.0,130.14497423799673,-310.7673574992711,-172.56710008636634,0.0,0.0,0.0,1.7087375644050082,-483.33445758563744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7301.0,60.0,438060.0,40.0,0.0,68.0,129.24918502418308,-306.2877990109676,-0.0,0.0,0.0,0.0,1.7109770374395423,-306.2877990109676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7302.0,60.0,438120.0,40.0,0.09138290909166105,68.0,128.68152571007732,-303.4491143519492,-67.27081787306636,0.0,0.0,0.0,1.7123961857248067,-370.71993222501555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7303.0,60.0,438180.0,40.0,11.839959525890158,68.0,127.99445092899977,-300.01327071796294,-8648.366298860508,0.0,0.0,0.0,1.7141138726775007,-8948.379569578472,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7304.0,60.0,438240.0,40.0,0.4431321187236702,68.0,111.40994764409065,-217.0794160581927,-262.67607377016,0.0,0.0,0.0,1.7555751308897733,-479.75548982835267,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7305.0,60.0,438300.0,40.0,0.0,68.0,110.52079151977279,-212.6330275521756,-0.0,0.0,0.0,0.0,1.7577980212005682,-212.6330275521756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7306.0,60.0,438360.0,40.0,2.172462170527075,68.0,110.12670752763773,-210.6623381702868,-1264.6322247365467,0.0,0.0,0.0,1.7587832311809057,-1475.2945629068336,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7307.0,60.0,438420.0,40.0,0.7067987971087814,68.0,107.392466391073,-196.98926318401553,-395.3991439246566,0.0,0.0,0.0,1.7656188340223176,-592.3884071086721,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7308.0,60.0,438480.0,40.0,2.569049496001731,68.0,106.29456174730534,-191.49898936680887,-1413.7706056472116,0.0,0.0,0.0,1.7683635956317367,-1605.2695950140205,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7309.0,60.0,438540.0,40.0,0.35320283389727797,68.0,103.31943103624533,-176.62130182042412,-185.6477779754258,0.0,0.0,0.0,1.7758014224093865,-362.26907979584996,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7310.0,60.0,438600.0,40.0,0.024747394910743483,68.0,102.64801866519207,-173.26378094439215,-12.869610445799228,0.0,0.0,0.0,1.7774799533370198,-186.13339139019138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7311.0,60.0,438660.0,40.0,0.0,68.0,102.3030478448397,-171.53869099834603,-0.0,0.0,0.0,0.0,1.7783423803879008,-171.53869099834603,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7312.0,60.0,438720.0,40.0,0.013463247716168124,68.0,101.98512615161798,-169.9488651804797,-6.927330343171552,0.0,0.0,0.0,1.779137184620955,-176.87619552365123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7313.0,60.0,438780.0,40.0,0.06993875461777435,68.0,101.65731218006307,-168.3095712079484,-35.7957161486423,0.0,0.0,0.0,1.7799567195498422,-204.1052873565907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7314.0,60.0,438840.0,40.0,1.1177343883552948,68.0,101.27903309810051,-166.4179171821772,-568.5636481098988,0.0,0.0,0.0,1.7809024172547487,-734.9815652920761,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7315.0,60.0,438900.0,40.0,0.5229068351957294,68.0,99.91685304201822,-159.60608562769445,-260.07696367563443,0.0,17843.13720324444,17843.13720324444,1.7843078673949544,17423.45415394111,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.385620054074
7316.0,60.0,438960.0,40.0,4.358838447025103,68.0,132.20865854754973,-321.0871899146231,-3336.3457369819434,0.0,0.0,0.0,1.7035783536311258,-3657.4329268965666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7317.0,60.0,439020.0,40.0,0.6117750525526593,68.0,125.4301454191322,-287.1899900441233,-433.84188747576616,0.0,0.0,0.0,1.7205246364521696,-721.0318775198895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7318.0,60.0,439080.0,40.0,0.0,68.0,124.09381905431125,-280.5074446211968,-0.0,0.0,0.0,0.0,1.7238654523642218,-280.5074446211968,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7319.0,60.0,439140.0,40.0,0.0,68.0,123.5739398291857,-277.9076930726274,-0.0,0.0,0.0,0.0,1.7251651504270358,-277.9076930726274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7320.0,60.0,439200.0,40.0,0.0,68.0,123.05887886056816,-275.3320361006687,-0.0,0.0,0.0,0.0,1.7264528028485797,-275.3320361006687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7321.0,60.0,439260.0,40.0,0.0,68.0,122.54859149271041,-272.7802503960501,-0.0,0.0,0.0,0.0,1.727728521268224,-272.7802503960501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7322.0,60.0,439320.0,40.0,0.0,68.0,122.04303348373509,-270.25211471913815,-0.0,0.0,0.0,0.0,1.7289924162906622,-270.25211471913815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7323.0,60.0,439380.0,40.0,0.0,68.0,121.54216100179987,-267.74740988075496,-0.0,0.0,0.0,0.0,1.7302445974955003,-267.74740988075496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7324.0,60.0,439440.0,40.0,0.0,68.0,121.0459306212973,-265.2659187231747,-0.0,0.0,0.0,0.0,1.7314851734467567,-265.2659187231747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7325.0,60.0,439500.0,40.0,0.0,68.0,120.5542993190898,-262.8074261012961,-0.0,0.0,0.0,0.0,1.7327142517022756,-262.8074261012961,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7326.0,60.0,439560.0,40.0,0.5182493978589977,68.0,120.0672244707795,-260.37171886398903,-344.4467983970799,0.0,0.0,0.0,1.7339319388230514,-604.8185172610689,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7327.0,60.0,439620.0,40.0,0.0,68.0,118.94628244900933,-254.76624240693363,-0.0,0.0,0.0,0.0,1.7367342938774768,-254.76624240693363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7328.0,60.0,439680.0,40.0,0.05644726265961335,68.0,118.47411075007449,-252.40506110525718,-36.77035827946484,0.0,0.0,0.0,1.7379147231248138,-289.17541938472203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7329.0,60.0,439740.0,40.0,0.038249669299124746,68.0,117.9381667106637,-249.72497450231927,-24.746081724504457,0.0,0.0,0.0,1.7392545832233408,-274.47105622682375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7330.0,60.0,439800.0,40.0,0.0,68.0,117.42947504216525,-247.1811683854201,-0.0,0.0,0.0,0.0,1.7405263123945869,-247.1811683854201,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7331.0,60.0,439860.0,40.0,0.5678800653852072,68.0,116.97136116051989,-244.89028578102094,-362.8393352435349,0.0,0.0,0.0,1.7416715970987002,-607.7296210245559,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7332.0,60.0,439920.0,40.0,0.0,68.0,115.84502383677882,-239.2578291255349,-0.0,0.0,0.0,0.0,1.744487440408053,-239.2578291255349,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7333.0,60.0,439980.0,40.0,0.19937763094354138,68.0,115.40159469721009,-237.04038027095484,-124.79165217273281,0.0,0.0,0.0,1.7455960132569748,-361.83203244368764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7334.0,60.0,440040.0,40.0,0.0,68.0,114.73099232903961,-233.68690996310698,-0.0,0.0,0.0,0.0,1.747272519177401,-233.68690996310698,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7335.0,60.0,440100.0,40.0,10.393959297564681,68.0,114.29788806744803,-231.5210925571647,-6410.4136291367595,0.0,0.0,0.0,1.74835527983138,-6641.934721693924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7336.0,60.0,440160.0,40.0,1.1032172296498988,68.0,101.98804052984812,-169.96343906408717,-567.6720561390348,0.0,0.0,0.0,1.7791298986753796,-737.635495203122,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7337.0,60.0,440220.0,40.0,0.0,68.0,100.62094180564436,-163.1270108062786,-0.0,0.0,0.0,0.0,1.782547645485889,-163.1270108062786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7338.0,60.0,440280.0,40.0,0.8730152070395305,68.0,100.3186099224762,-161.61514469687884,-437.1210344220866,0.0,0.0,0.0,1.7833034751938095,-598.7361791189654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7339.0,60.0,440340.0,40.0,0.7266546900692505,68.0,99.2089406184214,-156.06603953515653,-357.1444814671833,0.0,17860.835071887144,17860.835071887144,1.7860776484539465,17347.624550884804,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.6805845314524
7340.0,60.0,440400.0,40.0,0.0,68.0,131.3602071256681,-316.8443527491449,-0.0,0.0,0.0,0.0,1.7056994821858298,-316.8443527491449,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7341.0,60.0,440460.0,40.0,0.0,68.0,130.77298279436712,-313.9078296282438,-0.0,0.0,0.0,0.0,1.7071675430140822,-313.9078296282438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7342.0,60.0,440520.0,40.0,0.5525241671963065,68.0,130.19120087607132,-310.99852229315286,-413.66046936858817,0.0,0.0,0.0,1.7086219978098218,-724.6589916617411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7343.0,60.0,440580.0,40.0,0.9829683235625659,68.0,128.84815218952357,-304.28236066577995,-724.9640901678052,0.0,0.0,0.0,1.7119796195261912,-1029.2464508335852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7344.0,60.0,440640.0,40.0,0.15581375026161387,68.0,126.94059551827313,-294.74327318085585,-112.44935367476694,0.0,0.0,0.0,1.7167485112043173,-407.1926268556228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7345.0,60.0,440700.0,40.0,0.0,68.0,126.18592397074109,-290.96939950109135,-0.0,0.0,0.0,0.0,1.7186351900731474,-290.96939950109135,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7346.0,60.0,440760.0,40.0,0.0,68.0,125.64665505346815,-288.27268623574196,-0.0,0.0,0.0,0.0,1.7199833623663296,-288.27268623574196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7347.0,60.0,440820.0,40.0,0.0,68.0,125.11238409696116,-285.60096619115035,-0.0,0.0,0.0,0.0,1.721319039757597,-285.60096619115035,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7348.0,60.0,440880.0,40.0,0.0,68.0,124.58306477996739,-282.95400772938467,-0.0,0.0,0.0,0.0,1.7226423380500815,-282.95400772938467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7349.0,60.0,440940.0,40.0,0.0,68.0,124.05865121054084,-280.3315813593404,-0.0,0.0,0.0,0.0,1.723953371973648,-280.3315813593404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7350.0,60.0,441000.0,40.0,0.9622383858161005,68.0,123.53909792206352,-277.7334597168434,-667.2691269089904,0.0,0.0,0.0,1.7252522551948413,-945.0025866258338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7351.0,60.0,441060.0,40.0,3.157853201198422,68.0,121.78767484257942,-268.97514693373626,-2143.9189900524325,0.0,0.0,0.0,1.7296308128935514,-2412.8941369861686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7352.0,60.0,441120.0,40.0,0.0,68.0,117.31573101969684,-246.61237051033413,-0.0,0.0,0.0,0.0,1.740810672450758,-246.61237051033413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7353.0,60.0,441180.0,40.0,0.0,68.0,116.85867132111942,-244.3267595419821,-0.0,0.0,0.0,0.0,1.7419533216972014,-244.3267595419821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7354.0,60.0,441240.0,40.0,0.7177310363152832,68.0,116.40584766576278,-242.0623316857661,-455.2153487940415,0.0,0.0,0.0,1.743085380835593,-697.2776804798076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7355.0,60.0,441300.0,40.0,1.6998224524997594,68.0,115.11354620576158,-235.59994088520045,-1059.86463168484,0.0,0.0,0.0,1.7463161344855962,-1295.4645725700407,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7356.0,60.0,441360.0,40.0,2.5662966366047892,68.0,112.71259346429407,-223.59353573184077,-1548.9773312743907,0.0,0.0,0.0,1.752318516339265,-1772.5708670062315,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7357.0,60.0,441420.0,40.0,2.4425715895181295,68.0,109.4273944918969,-207.16529489612458,-1407.689077074149,0.0,0.0,0.0,1.7605315137702577,-1614.8543719702736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7358.0,60.0,441480.0,40.0,0.6828274509146868,68.0,106.43449980874787,-192.1987753446986,-376.55915781674804,0.0,0.0,0.0,1.7680137504781304,-568.7579331614467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7359.0,60.0,441540.0,40.0,1.8424577829585453,68.0,105.38039076727385,-186.92750948045625,-999.9392819192446,0.0,0.0,0.0,1.7706490230818153,-1186.866791399701,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7360.0,60.0,441600.0,40.0,10.986673303561602,68.0,103.18070801491994,-175.92759187379988,-5762.079835661381,0.0,0.0,0.0,1.7761482299627,-5938.007427535182,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7361.0,60.0,441660.0,40.0,2.931334380415504,68.0,92.17548601667485,-120.89395800359101,-1269.5810667715666,4265.1775,18036.672013713476,22301.849513713474,1.803661284958313,20911.37448893832,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.61120022855795
7362.0,60.0,441720.0,40.0,0.0,68.0,130.93163803360355,-314.7012142913719,-0.0,0.0,0.0,0.0,1.7067709049159911,-314.7012142913719,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7363.0,60.0,441780.0,40.0,0.4645652999278638,68.0,130.3483856937136,-311.78455384303527,-348.41411193670797,0.0,0.0,0.0,1.708229035765716,-660.1986657797432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7364.0,60.0,441840.0,40.0,2.2785584213022982,68.0,129.12480472509444,-305.6658124811363,-1685.7273449288164,0.0,0.0,0.0,1.711287988187264,-1991.3931574099527,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7365.0,60.0,441900.0,40.0,1.1936264757506971,68.0,125.43405087364972,-287.2095199867313,-846.5020507210959,0.0,0.0,0.0,1.7205148728158757,-1133.7115707078271,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7366.0,60.0,441960.0,40.0,5.926834716812541,68.0,123.33288349218726,-276.70224658598846,-4099.848398487745,0.0,0.0,0.0,1.725767791269532,-4376.550645073733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7367.0,60.0,442020.0,40.0,1.5640258545532362,68.0,115.22159161130256,-236.14024177970748,-976.5961743223972,0.0,0.0,0.0,1.7460460209717437,-1212.7364161021046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7368.0,60.0,442080.0,40.0,1.3388037879888426,68.0,112.97396332059498,-224.9005637026229,-810.986152556129,0.0,0.0,0.0,1.7516650916985126,-1035.886716258752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7369.0,60.0,442140.0,40.0,0.0,68.0,111.05409989560212,-215.29993403529676,-0.0,0.0,0.0,0.0,1.7564647502609947,-215.29993403529676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7370.0,60.0,442200.0,40.0,1.1204719805944023,68.0,110.65507318518092,-213.30452768281648,-657.1627276143319,0.0,0.0,0.0,1.7574623170370476,-870.4672552971483,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7371.0,60.0,442260.0,40.0,0.0,68.0,109.04179036200253,-205.23701062281947,-0.0,0.0,0.0,0.0,1.7614955240949937,-205.23701062281947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7372.0,60.0,442320.0,40.0,0.0,68.0,108.66141379768794,-203.33486775131402,-0.0,0.0,0.0,0.0,1.76244646550578,-203.33486775131402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7373.0,60.0,442380.0,40.0,0.48010154141867845,68.0,108.28456257496795,-201.45035399793224,-272.1348766466527,0.0,0.0,0.0,1.7633885935625802,-473.58523064458495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7374.0,60.0,442440.0,40.0,0.04011789231932287,68.0,107.40684211706392,-197.06115164214285,-22.44763863106951,0.0,0.0,0.0,1.7655828947073402,-219.50879027321236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7375.0,60.0,442500.0,40.0,1.8331305037193417,68.0,107.00001491164129,-195.0267374817343,-1019.5225965138394,0.0,0.0,0.0,1.7665999627208968,-1214.5493339955738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7376.0,60.0,442560.0,40.0,1.6965018456708665,68.0,104.74902664469157,-183.77025722634275,-911.8347788616514,0.0,0.0,0.0,1.772227433388271,-1095.6050360879942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7377.0,60.0,442620.0,40.0,0.30515995078580355,68.0,102.71848411141141,-173.61615635020902,-158.87357252658518,0.0,0.0,0.0,1.7773037897214714,-332.4897288767942,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7378.0,60.0,442680.0,40.0,1.5457920971126287,68.0,102.10226338028573,-170.53463140637683,-796.8692780391677,0.0,0.0,0.0,1.7788443415492856,-967.4039094455445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7379.0,60.0,442740.0,40.0,0.39064267589304597,68.0,100.30932274904815,-161.56870248042833,-195.5657104303881,0.0,0.0,0.0,1.7833266931273797,-357.1344129108164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7380.0,60.0,442800.0,40.0,0.332655147847456,68.0,99.64742672664322,-158.25876985362723,-164.70793910304323,0.0,17849.872883223285,17849.872883223285,1.784981433183392,17526.906174266613,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.49788138705475
7381.0,60.0,442860.0,40.0,0.18184807115802634,68.0,132.1309653116198,-320.6986706188704,-139.07302229074074,0.0,0.0,0.0,1.7037725867209506,-459.77169290961115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7382.0,60.0,442920.0,40.0,0.0,68.0,131.27884621094034,-316.43749255194155,-0.0,0.0,0.0,0.0,1.7059028844726492,-316.43749255194155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7383.0,60.0,442980.0,40.0,0.0,68.0,130.6923759350775,-313.50474022375204,-0.0,0.0,0.0,0.0,1.7073690601623062,-313.50474022375204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7384.0,60.0,443040.0,40.0,2.625513170856016,68.0,130.11134108361105,-310.59916873355087,-1963.9129173229194,0.0,0.0,0.0,1.7088216472909723,-2274.5120860564703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7385.0,60.0,443100.0,40.0,2.1473820469952867,68.0,125.89586800611553,-289.51892137701367,-1531.1232909605455,0.0,0.0,0.0,1.719360329984711,-1820.6422123375592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7386.0,60.0,443160.0,40.0,7.5641247992190035,68.0,122.52157587686706,-272.6451538472174,-5181.491269590408,0.0,0.0,0.0,1.7277960603078324,-5454.136423437625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7387.0,60.0,443220.0,40.0,0.5806844398211022,68.0,112.4131375023531,-222.09605119474205,-349.04878119678483,0.0,0.0,0.0,1.7530671562441174,-571.1448323915268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7388.0,60.0,443280.0,40.0,0.7988492626767335,68.0,111.35460469478664,-216.80266347566598,-473.16805391483393,0.0,0.0,0.0,1.7557134882630334,-689.9707173904999,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7389.0,60.0,443340.0,40.0,8.221514302590165,68.0,110.07584561443251,-210.40799383177904,-4782.431255783033,0.0,0.0,0.0,1.7589103859639188,-4992.839249614812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7390.0,60.0,443400.0,40.0,0.13060576428296622,68.0,100.82235359474154,-164.13420744984342,-65.94078893683687,0.0,0.0,0.0,1.7820441160131462,-230.07499638668028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7391.0,60.0,443460.0,40.0,0.0,68.0,100.39594348286806,-162.00186536904377,-0.0,0.0,0.0,0.0,1.7831101412928299,-162.00186536904377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7392.0,60.0,443520.0,40.0,0.0,68.0,100.09569689101491,-160.50042714185858,-0.0,0.0,0.0,0.0,1.7838607577724628,-160.50042714185858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7393.0,60.0,443580.0,40.0,0.0,68.0,99.79823299372866,-159.01290428993727,-0.0,0.0,17846.10271417919,17846.10271417919,1.7846044175156783,17687.08980988925,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4350452363198
7394.0,60.0,443640.0,40.0,0.0,68.0,132.57864834957937,-322.9373918736437,-0.0,0.0,0.0,0.0,1.7026533791260516,-322.9373918736437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7395.0,60.0,443700.0,40.0,0.0,68.0,131.9801314678686,-319.94439828037844,-0.0,0.0,0.0,0.0,1.7041496713303286,-319.94439828037844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7396.0,60.0,443760.0,40.0,6.23486393907377,68.0,131.3871616588645,-316.97914384298286,-4729.777835418884,0.0,0.0,0.0,1.7056320958528388,-5046.756979261867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7397.0,60.0,443820.0,40.0,23.99564482998461,68.0,122.0337410702641,-270.20564629889054,-16340.0550358012,0.0,0.0,0.0,1.7290156473243399,-16610.26068210009,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7398.0,60.0,443880.0,40.0,0.6781213495123591,68.0,91.24906986766979,-116.26124390078387,-288.48416366502215,4265.1775,18059.832493409915,22325.009993409913,1.8059773253308256,21920.26458584411,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.9972082234986
7399.0,60.0,443940.0,40.0,1.1346475366432625,68.0,131.8750510526782,-319.41892436468277,-865.3407193021144,0.0,0.0,0.0,1.7044123723683045,-1184.7596436667973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7400.0,60.0,444000.0,40.0,1.3441568352043853,68.0,129.67927358822882,-308.4385358674555,-1000.6232710238577,0.0,0.0,0.0,1.709901816029428,-1309.0618068913132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7401.0,60.0,444060.0,40.0,0.8700705539722995,68.0,127.2531203760489,-296.306111131868,-630.1791216001549,0.0,0.0,0.0,1.7159671990598777,-926.485232732023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7402.0,60.0,444120.0,40.0,0.5936710659536404,68.0,125.53601648408828,-287.7194177491865,-421.52513488635475,0.0,0.0,0.0,1.7202599587897793,-709.2445526355413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7403.0,60.0,444180.0,40.0,0.483384934550351,68.0,124.22153618946862,-281.14611761264786,-337.94407897672613,0.0,0.0,0.0,1.7235461595263284,-619.090196589374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7404.0,60.0,444240.0,40.0,0.0,68.0,123.07414371252264,-275.40837079647764,-0.0,0.0,0.0,0.0,1.7264146407186933,-275.40837079647764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7405.0,60.0,444300.0,40.0,0.07233913350822349,68.0,122.5637148695516,-272.8558776195711,-49.57823937344176,0.0,0.0,0.0,1.727690712826121,-322.4341169930129,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7406.0,60.0,444360.0,40.0,0.6216796211974607,68.0,121.9661307336912,-269.8675483932428,-422.9895497742165,0.0,0.0,0.0,1.729184673165772,-692.8570981674593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7407.0,60.0,444420.0,40.0,0.0,68.0,120.68202217177956,-263.44612768431807,-0.0,0.0,0.0,0.0,1.732394944570551,-263.44612768431807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7408.0,60.0,444480.0,40.0,0.0,68.0,120.19376358417665,-261.00450094126745,-0.0,0.0,0.0,0.0,1.7336155910395583,-261.00450094126745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7409.0,60.0,444540.0,40.0,0.9010399836385495,68.0,119.71003019204916,-258.58550326930924,-596.1912654831646,0.0,0.0,0.0,1.7348249245198772,-854.7767687524738,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7410.0,60.0,444600.0,40.0,0.009226907218418772,68.0,118.1258273742079,-250.66340611696359,-5.983831498012321,0.0,0.0,0.0,1.7387854315644802,-256.6472376149759,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7411.0,60.0,444660.0,40.0,1.5304953591603345,68.0,117.65016952775728,-248.28479169435317,-986.5134199746517,0.0,0.0,0.0,1.739974576180607,-1234.7982116690048,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7412.0,60.0,444720.0,40.0,18.24045876869962,68.0,115.36165294904121,-236.84064422335743,-11410.76456797952,0.0,0.0,0.0,1.745695867627397,-11647.605212202878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7413.0,60.0,444780.0,40.0,1.1742782157882081,68.0,93.77453257701136,-128.89028401655185,-524.1748995195766,4265.1775,17996.69571857429,22261.873218574292,1.7996636685574716,21608.80803503816,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.9449286429048
7414.0,60.0,444840.0,40.0,1.215139809533519,68.0,133.82327492790637,-329.16137567221693,-946.3796856342408,0.0,0.0,0.0,1.6995418126802342,-1275.5410613064578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7415.0,60.0,444900.0,40.0,0.0,68.0,131.45924747949653,-317.3396222286555,-0.0,0.0,0.0,0.0,1.7054518813012587,-317.3396222286555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7416.0,60.0,444960.0,40.0,0.0,68.0,130.8711052391768,-314.39850893511897,-0.0,0.0,0.0,0.0,1.706922236902058,-314.39850893511897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7417.0,60.0,445020.0,40.0,0.0,68.0,130.28841391907108,-311.48465396925263,-0.0,0.0,0.0,0.0,1.7083789652023222,-311.48465396925263,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7418.0,60.0,445080.0,40.0,0.17223357851207075,68.0,129.71112299988457,-308.59780470004455,-128.26042967995718,0.0,0.0,0.0,1.7098221925002886,-436.8582343800017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7419.0,60.0,445140.0,40.0,0.0,68.0,128.90147061905066,-304.54898926532985,-0.0,0.0,0.0,0.0,1.7118463234523733,-304.54898926532985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7420.0,60.0,445200.0,40.0,0.0,68.0,128.33703393265242,-301.726419948045,-0.0,0.0,0.0,0.0,1.713257415168369,-301.726419948045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7421.0,60.0,445260.0,40.0,0.0,68.0,127.77782846267168,-298.9300102892443,-0.0,0.0,0.0,0.0,1.714655428843321,-298.9300102892443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7422.0,60.0,445320.0,40.0,24.98558451949312,68.0,127.2238057260352,-296.1595178404155,-18090.606116742085,0.0,0.0,0.0,1.716040485684912,-18386.7656345825,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7423.0,60.0,445380.0,40.0,0.12334718493026829,68.0,93.14664430317077,-125.75041338246102,-54.41688313102887,4265.1775,18012.392976910658,22277.57047691066,1.801233389242073,22097.403180397167,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.2065496151776
7424.0,60.0,445440.0,40.0,0.0,68.0,134.10092577767927,-330.54981974109535,-0.0,0.0,0.0,0.0,1.698847685555802,-330.54981974109535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7425.0,60.0,445500.0,40.0,0.0,68.0,133.48830038235525,-327.4862739342747,-0.0,0.0,0.0,0.0,1.7003792490441119,-327.4862739342747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7426.0,60.0,445560.0,40.0,0.1774225037808983,68.0,132.8813528178722,-324.45112116339,-136.79360919632927,0.0,0.0,0.0,1.7018966179553194,-461.24473035971926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7427.0,60.0,445620.0,40.0,6.578123082234297,68.0,132.02650365928224,-320.1762909404651,-5025.085896494271,0.0,0.0,0.0,1.7040337408517945,-5345.262187434736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7428.0,60.0,445680.0,40.0,0.8516259189141097,68.0,122.11984764218754,-270.6362380265094,-580.531216552683,0.0,0.0,0.0,1.7288003808945311,-851.1674545791923,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7429.0,60.0,445740.0,40.0,0.0,68.0,120.54233415645358,-262.7475921079587,-0.0,0.0,0.0,0.0,1.732744164608866,-262.7475921079587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7430.0,60.0,445800.0,40.0,3.3184140833490425,68.0,120.05537020163537,-260.3124394139261,-2205.2083095222474,0.0,0.0,0.0,1.7339615744959116,-2465.5207489361737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7431.0,60.0,445860.0,40.0,0.7673302153284599,68.0,115.48589070629141,-237.46191794654573,-480.8135033194112,0.0,0.0,0.0,1.7453852732342714,-718.275421265957,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7432.0,60.0,445920.0,40.0,0.013218209832932575,68.0,114.15467302706462,-230.80491944421664,-8.136539523032011,0.0,0.0,0.0,1.7487133174323386,-238.94145896724865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7433.0,60.0,445980.0,40.0,0.053885242735596806,68.0,113.7118302329776,-228.5904027179088,-32.9712650422629,0.0,0.0,0.0,1.749820424417556,-261.5616677601717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7434.0,60.0,446040.0,40.0,0.3717657894286813,68.0,113.22706421423135,-226.16624120688658,-225.97979893829717,0.0,0.0,0.0,1.7510323394644216,-452.14604014518375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7435.0,60.0,446100.0,40.0,1.9879089498403382,68.0,112.38907813756343,-221.97573792226146,-1194.532876807288,0.0,0.0,0.0,1.7531273046560916,-1416.5086147295494,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7436.0,60.0,446160.0,40.0,3.8289029940415493,68.0,109.76378809578317,-208.84749289590223,-2217.3435662558436,0.0,0.0,0.0,1.759690529760542,-2426.191059151746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7437.0,60.0,446220.0,40.0,0.8020687245849764,68.0,105.2672003865277,-186.36148019248677,-434.5453815245204,0.0,0.0,0.0,1.7709319990336807,-620.9068617170071,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7438.0,60.0,446280.0,40.0,0.22982416045397705,68.0,104.11644098839308,-180.60689646852902,-122.3189267554388,0.0,0.0,0.0,1.7738088975290174,-302.9258232239678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7439.0,60.0,446340.0,40.0,0.0,68.0,103.55501260113276,-177.79937070360094,-0.0,0.0,0.0,0.0,1.7752124684971682,-177.79937070360094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7440.0,60.0,446400.0,40.0,0.0,68.0,103.2254876603811,-176.15152071535712,-0.0,0.0,0.0,0.0,1.7760362808490473,-176.15152071535712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7441.0,60.0,446460.0,40.0,0.0,68.0,102.89901676682655,-174.51894305104227,-0.0,0.0,0.0,0.0,1.7768524580829337,-174.51894305104227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7442.0,60.0,446520.0,40.0,0.0,68.0,102.57557161546657,-172.90149616629267,-0.0,0.0,0.0,0.0,1.7776610709613336,-172.90149616629267,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7443.0,60.0,446580.0,40.0,0.0,68.0,102.25512416363026,-171.29903982858195,-0.0,0.0,0.0,0.0,1.7784621895909245,-171.29903982858195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7444.0,60.0,446640.0,40.0,0.0,68.0,101.93764662854703,-169.71143510506317,-0.0,0.0,0.0,0.0,1.7792558834286325,-169.71143510506317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7445.0,60.0,446700.0,40.0,0.0,68.0,101.62311148493788,-168.13854435052323,-0.0,0.0,0.0,0.0,1.7800422212876552,-168.13854435052323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7446.0,60.0,446760.0,40.0,0.04527046266855823,68.0,101.31149146262892,-166.58023119544902,-23.040154457404334,0.0,0.0,0.0,1.7808212713434277,-189.62038565285334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7447.0,60.0,446820.0,40.0,0.43765311745599683,68.0,100.9600580121038,-164.8228236802687,-221.46442350913128,0.0,0.0,0.0,1.7816998549697405,-386.2872471894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7448.0,60.0,446880.0,40.0,1.0445693970279888,68.0,100.24413150606793,-161.24270169659232,-522.3728758797987,0.0,0.0,0.0,1.7834896712348303,-683.615577576391,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7449.0,60.0,446940.0,40.0,4.237037061825526,68.0,98.97715074113992,-154.9069316822515,-2074.3145922787135,0.0,17866.62983782725,17866.62983782725,1.7866571231471502,15637.408313866286,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.77716396378753
7450.0,60.0,447000.0,40.0,0.5133524569837452,68.0,127.95878339678252,-299.8349086722531,-374.8205822731103,0.0,0.0,0.0,1.7142030415080436,-674.6554909453635,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7451.0,60.0,447060.0,40.0,0.0,68.0,126.70840883245317,-293.5821810139745,-0.0,0.0,0.0,0.0,1.717328977918867,-293.5821810139745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7452.0,60.0,447120.0,40.0,0.8540782061411943,68.0,126.16429750955291,-290.8612524099079,-610.8767044418514,0.0,0.0,0.0,1.7186892562261178,-901.7379568517592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7453.0,60.0,447180.0,40.0,1.0174291613859765,68.0,124.49305904774505,-282.50391753455403,-713.5982680515214,0.0,0.0,0.0,1.7228673523806375,-996.1021855860754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7454.0,60.0,447240.0,40.0,2.166453589722035,68.0,122.64693038942131,-273.2720121104118,-1486.2938820328607,0.0,0.0,0.0,1.7274826740264468,-1759.5658941432725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7455.0,60.0,447300.0,40.0,0.0,68.0,119.38583421837369,-256.9643017596716,-0.0,0.0,0.0,0.0,1.7356354144540658,-256.9643017596716,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7456.0,60.0,447360.0,40.0,0.0,68.0,118.90958874023977,-254.5827487769018,-0.0,0.0,0.0,0.0,1.7368260281494006,-254.5827487769018,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7457.0,60.0,447420.0,40.0,0.0,68.0,118.43775711971648,-252.22326809978264,-0.0,0.0,0.0,0.0,1.7380056072007088,-252.22326809978264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7458.0,60.0,447480.0,40.0,0.5646491531085889,68.0,117.97029844903692,-249.8856551615124,-365.45713894365247,0.0,0.0,0.0,1.7391742538774078,-615.3427941051649,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7459.0,60.0,447540.0,40.0,0.0,68.0,116.82985123053979,-244.18263938581273,-0.0,0.0,0.0,0.0,1.7420253719236505,-244.18263938581273,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7460.0,60.0,447600.0,40.0,0.24604933244205054,68.0,116.37729468066128,-241.91954723959796,-155.99656475369432,0.0,0.0,0.0,1.7431567632983467,-397.91611199329225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7461.0,60.0,447660.0,40.0,0.0,68.0,115.6398157868394,-238.23164858239036,-0.0,0.0,0.0,0.0,1.7450004605329015,-238.23164858239036,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7462.0,60.0,447720.0,40.0,0.0,68.0,115.19828852173367,-236.0237104003693,-0.0,0.0,0.0,0.0,1.7461042786956658,-236.0237104003693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7463.0,60.0,447780.0,40.0,0.0,68.0,114.76085334478176,-233.8362354567325,-0.0,0.0,0.0,0.0,1.7471978666380457,-233.8362354567325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7464.0,60.0,447840.0,40.0,0.0,68.0,114.32747233038592,-231.66903409756281,-0.0,0.0,0.0,0.0,1.7482813191740352,-231.66903409756281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7465.0,60.0,447900.0,40.0,0.0,68.0,113.89810790444396,-229.52191842666133,-0.0,0.0,0.0,0.0,1.74935473023889,-229.52191842666133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7466.0,60.0,447960.0,40.0,0.0,68.0,113.47272284109165,-227.39470228925677,-0.0,0.0,0.0,0.0,1.7504181928972709,-227.39470228925677,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7467.0,60.0,448020.0,40.0,0.0,68.0,113.05128025947519,-225.28720125586605,-0.0,0.0,0.0,0.0,1.751471799351312,-225.28720125586605,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7468.0,60.0,448080.0,40.0,0.367925145036068,68.0,112.63374362055366,-223.1992326063041,-221.8331625492467,0.0,0.0,0.0,1.7525156409486158,-445.03239515555083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7469.0,60.0,448140.0,40.0,0.0,68.0,111.80894163691408,-219.0746588003163,-0.0,0.0,0.0,0.0,1.7545776459077147,-219.0746588003163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7470.0,60.0,448200.0,40.0,0.0,68.0,111.40291903022158,-217.04426818363396,-0.0,0.0,0.0,0.0,1.755592702424446,-217.04426818363396,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7471.0,60.0,448260.0,40.0,0.0,68.0,111.00065945342631,-215.03269528908748,-0.0,0.0,0.0,0.0,1.7565983513664343,-215.03269528908748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7472.0,60.0,448320.0,40.0,0.08423959678060977,68.0,110.60212803065244,-213.0397657134544,-49.36994495936802,0.0,0.0,0.0,1.7575946799233688,-262.4097106728224,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7473.0,60.0,448380.0,40.0,2.263961110018274,68.0,110.11579028929862,-210.60774451486353,-1317.690357824047,0.0,0.0,0.0,1.7588105242767536,-1528.2981023389104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7474.0,60.0,448440.0,40.0,0.0,68.0,107.28331490071226,-196.44343110921878,-0.0,0.0,0.0,0.0,1.7658917127482194,-196.44343110921878,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7475.0,60.0,448500.0,40.0,0.8827394323824178,68.0,106.91923594058349,-194.62278740073495,-490.35665420735063,0.0,0.0,0.0,1.7668019101485413,-684.9794416080856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7476.0,60.0,448560.0,40.0,0.07459581027556024,68.0,105.64972745459292,-188.2743770529683,-40.65144010827737,0.0,0.0,0.0,1.7699756813635177,-228.92581716124567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7477.0,60.0,448620.0,40.0,0.0,68.0,105.22544717712029,-186.15268560026496,-0.0,0.0,0.0,0.0,1.7710363820571993,-186.15268560026496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7478.0,60.0,448680.0,40.0,0.0,68.0,104.8804405977919,-184.42741683489166,-0.0,0.0,0.0,0.0,1.7718988985055202,-184.42741683489166,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7479.0,60.0,448740.0,40.0,0.0,68.0,104.53863154995894,-182.718137913034,-0.0,0.0,0.0,0.0,1.7727534211251026,-182.718137913034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7480.0,60.0,448800.0,40.0,0.0,68.0,104.199990398802,-181.02470064033488,-0.0,0.0,0.0,0.0,1.773600024002995,-181.02470064033488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7481.0,60.0,448860.0,40.0,0.0010874128586996247,68.0,103.86448778415813,-179.34695819590686,-0.5764776439438315,0.0,0.0,0.0,1.7744387805396047,-179.9234358398507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7482.0,60.0,448920.0,40.0,0.11892448014523418,68.0,103.53102620158707,-177.67942230722397,-62.71706183655708,0.0,0.0,0.0,1.7752724344960322,-240.39648414378104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7483.0,60.0,448980.0,40.0,0.619285540009618,68.0,103.08548673268511,-175.4514203632207,-324.30150939816207,0.0,0.0,0.0,1.7763862831682873,-499.7529297613828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7484.0,60.0,449040.0,40.0,0.0,68.0,102.15926829941172,-170.81969497424313,-0.0,0.0,0.0,0.0,1.7787018292514707,-170.81969497424313,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7485.0,60.0,449100.0,40.0,0.1316267554631143,68.0,101.84267915940042,-169.2365328334481,-67.57110863513978,0.0,0.0,0.0,1.779493302101499,-236.8076414685879,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7486.0,60.0,449160.0,40.0,0.0,68.0,101.40379108169985,-167.04179239277144,-0.0,0.0,0.0,0.0,1.7805905222957503,-167.04179239277144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7487.0,60.0,449220.0,40.0,6.921483370315475,68.0,101.09420372757451,-165.49364396827826,-3510.166853276094,0.0,0.0,0.0,1.7813644906810637,-3675.6604972443724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7488.0,60.0,449280.0,40.0,0.0,68.0,94.281908482746,-131.4275104200918,-0.0,4265.1775,17984.01127932326,22249.18877932326,1.798395228793135,22117.761268903167,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.7335213220543
7489.0,60.0,449340.0,40.0,0.0,68.0,135.27392067521043,-336.4155961636562,-0.0,0.0,0.0,0.0,1.6959151983119738,-336.4155961636562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7490.0,60.0,449400.0,40.0,0.0,68.0,134.65042392741506,-333.2976861621216,-0.0,0.0,0.0,0.0,1.6974739401814625,-333.2976861621216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7491.0,60.0,449460.0,40.0,0.0,68.0,134.03270576648677,-330.20867304553684,-0.0,0.0,0.0,0.0,1.699018235583783,-330.20867304553684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7492.0,60.0,449520.0,40.0,0.0,68.0,133.42071263630632,-327.14828899669124,-0.0,0.0,0.0,0.0,1.7005482184092342,-327.14828899669124,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7493.0,60.0,449580.0,40.0,0.0,68.0,132.81439147711419,-324.1162686805121,-0.0,0.0,0.0,0.0,1.7020640213072147,-324.1162686805121,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7494.0,60.0,449640.0,40.0,1.9178460541454265,68.0,132.21368972091034,-321.11234922106036,-1468.0394125288435,0.0,0.0,0.0,1.703565775697724,-1789.151761749904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7495.0,60.0,449700.0,40.0,0.0,68.0,128.89776050275134,-304.53043614735867,-0.0,0.0,0.0,0.0,1.7118555987431217,-304.53043614735867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7496.0,60.0,449760.0,40.0,0.945152527805136,68.0,128.33335820182407,-301.7080387809368,-693.0350730916625,0.0,0.0,0.0,1.7132666044954399,-994.7431118725993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7497.0,60.0,449820.0,40.0,3.8569945644560923,68.0,126.48974838641377,-292.4887292934051,-2769.1229101870363,0.0,0.0,0.0,1.7178756290339656,-3061.611639480441,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7498.0,60.0,449880.0,40.0,0.27655502218909295,68.0,120.81550223969256,-264.11361927945956,-185.52600724087623,0.0,0.0,0.0,1.7320612444007686,-449.6396265203358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7499.0,60.0,449940.0,40.0,1.6575018909839374,68.0,119.98216143144128,-259.9463455127224,-1100.463749785318,0.0,0.0,0.0,1.7341445964213968,-1360.4100952980405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7500.0,60.0,450000.0,40.0,14.23302640193421,68.0,117.46084173116881,-247.33802327472793,-9151.831999576758,0.0,0.0,0.0,1.740447895672078,-9399.170022851486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7501.0,60.0,450060.0,40.0,0.9790465723939596,68.0,100.04086475015852,-160.22622895079152,-487.95397719703715,0.0,0.0,0.0,1.7839978381246038,-648.1802061478287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7502.0,60.0,450120.0,40.0,0.0,68.0,98.83955822594521,-154.2188750391675,-0.0,0.0,17870.069661990474,17870.069661990474,1.787001104435137,17715.850786951305,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.83449436650795
7503.0,60.0,450180.0,40.0,0.352186613703953,68.0,131.6732778158032,-318.4099202351199,-268.0057902635584,0.0,0.0,0.0,1.704916805460492,-586.4157104986783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7504.0,60.0,450240.0,40.0,1.6729207661989034,68.0,130.58644268532316,-312.975001552184,-1257.9609207605977,0.0,0.0,0.0,1.7076338932866921,-1570.9359223127817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7505.0,60.0,450300.0,40.0,0.728287321760123,68.0,127.67494437868558,-298.4155195311238,-530.0377734849236,0.0,0.0,0.0,1.714912639053286,-828.4532930160474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7506.0,60.0,450360.0,40.0,0.37805872104837923,68.0,126.13952824522963,-290.7373891544261,-270.327558488573,0.0,0.0,0.0,1.718751179386926,-561.0649476429992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7507.0,60.0,450420.0,40.0,5.35137927854958,68.0,125.09967701910746,-285.5374221145045,-3780.2647506992976,0.0,0.0,0.0,1.7213508074522315,-4065.802172813802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7508.0,60.0,450480.0,40.0,0.23720678546407611,68.0,117.56431165306304,-247.85544362290577,-152.72763372578353,0.0,0.0,0.0,1.7401892208673424,-400.5830773486893,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7509.0,60.0,450540.0,40.0,1.9376189319351733,68.0,116.82188993184394,-244.14282744947667,-1235.61146302136,0.0,0.0,0.0,1.74204527517039,-1479.7542904708366,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7510.0,60.0,450600.0,40.0,7.565165828543811,68.0,114.07938334723245,-230.42841957217868,-4652.050097770319,0.0,0.0,0.0,1.748901541631919,-4882.478517342497,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7511.0,60.0,450660.0,40.0,0.0,68.0,105.03042868681015,-185.17745982150646,-0.0,0.0,0.0,0.0,1.7715239282829747,-185.17745982150646,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7512.0,60.0,450720.0,40.0,0.0,68.0,104.68722954479549,-183.46122947838236,-0.0,0.0,0.0,0.0,1.7723819261380114,-183.46122947838236,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7513.0,60.0,450780.0,40.0,0.0,68.0,104.34721118289211,-181.76090521040098,-0.0,0.0,0.0,0.0,1.7732319720427698,-181.76090521040098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7514.0,60.0,450840.0,40.0,0.0,68.0,104.01034412153298,-180.076339599573,-0.0,0.0,0.0,0.0,1.7740741396961677,-180.076339599573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7515.0,60.0,450900.0,40.0,0.0,68.0,103.67659915436859,-178.40738659418346,-0.0,0.0,0.0,0.0,1.7749085021140785,-178.40738659418346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7516.0,60.0,450960.0,40.0,0.0,68.0,103.34594734573474,-176.75390149612915,-0.0,0.0,0.0,0.0,1.775735131635663,-176.75390149612915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
