Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
7517.0,60.0,451020.0,40.0,0.9253443447128977,68.0,103.01836002814389,-175.11574094837343,-484.0598304819527,0.0,0.0,0.0,1.7765540999296403,-659.1755714303262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7518.0,60.0,451080.0,40.0,0.0,68.0,101.7966752141823,-169.00648165609587,-0.0,0.0,0.0,0.0,1.7796083119645443,-169.00648165609587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7519.0,60.0,451140.0,40.0,0.468268539899971,68.0,101.48344659793928,-167.44012443161284,-238.99111659029128,0.0,0.0,0.0,1.780391383505152,-406.43124102190416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7520.0,60.0,451200.0,40.0,2.6290875941838987,68.0,100.73018616688506,-163.67330729896764,-1325.3733708356215,0.0,0.0,0.0,1.7822745345827873,-1489.046678134589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7521.0,60.0,451260.0,40.0,3.961509710198134,68.0,97.9704575106643,-149.87277728950528,-1906.320968596603,0.0,17891.797251143624,17891.797251143624,1.7891738562233392,15835.603505257515,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.1966208523937
7522.0,60.0,451320.0,40.0,1.98413128247379,68.0,127.31941575605454,-296.6376333556903,-1438.1685849343362,0.0,0.0,0.0,1.7158014606098637,-1734.8062182900264,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7523.0,60.0,451380.0,40.0,0.6714906320255842,68.0,124.10420799668286,-280.5593964356054,-468.798545865915,0.0,0.0,0.0,1.7238394800082928,-749.3579423015203,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7524.0,60.0,451440.0,40.0,0.5108486430989707,68.0,122.71538344369648,-273.614324180707,-350.75761124761283,0.0,0.0,0.0,1.7273115413907587,-624.3719354283198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7525.0,60.0,451500.0,40.0,0.0,68.0,121.55820204190177,-267.82762604795323,-0.0,0.0,0.0,0.0,1.7302044948952455,-267.82762604795323,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7526.0,60.0,451560.0,40.0,1.8811600280677112,68.0,121.06182299255049,-265.34539144448985,-1265.8162906958758,0.0,0.0,0.0,1.7314454425186239,-1531.1616821403657,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7527.0,60.0,451620.0,40.0,0.2018652234731172,68.0,118.22404038065575,-251.15453829394332,-131.0781560372941,0.0,0.0,0.0,1.7385398990483607,-382.23269433123744,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7528.0,60.0,451680.0,40.0,1.170736235170722,68.0,117.51562839103843,-247.61199402976737,-753.3155020226168,0.0,0.0,0.0,1.740310929022404,-1000.9274960523842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7529.0,60.0,451740.0,40.0,0.5459287550120225,68.0,115.66055673061506,-238.33536748111445,-342.87362170543867,0.0,0.0,0.0,1.7449486081734624,-581.2089891865531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7530.0,60.0,451800.0,40.0,1.032223991524478,68.0,114.58337149104915,-232.9487048500365,-639.064263813286,0.0,0.0,0.0,1.7476415712723772,-872.0129686633225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7531.0,60.0,451860.0,40.0,0.0,68.0,112.96722391585622,-224.86686207143774,-0.0,0.0,0.0,0.0,1.7516819402103594,-224.86686207143774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7532.0,60.0,451920.0,40.0,0.0,68.0,112.55046631368998,-222.78278913825196,-0.0,0.0,0.0,0.0,1.7527238342157752,-222.78278913825196,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7533.0,60.0,451980.0,40.0,2.9930117896700965,68.0,112.13757123368629,-220.71803145654803,-1792.2496984173115,0.0,0.0,0.0,1.7537560719157843,-2012.9677298738595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7534.0,60.0,452040.0,40.0,0.7508350054861979,68.0,108.4068320904783,-202.06178516680438,-426.3561807211198,0.0,0.0,0.0,1.7630829197738043,-628.4179658879242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7535.0,60.0,452100.0,40.0,0.0,68.0,107.24215196727526,-196.2375883003998,-0.0,0.0,0.0,0.0,1.7659946200818117,-196.2375883003998,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7536.0,60.0,452160.0,40.0,0.0,68.0,106.87845450646851,-194.41885234934358,-0.0,0.0,0.0,0.0,1.7669038637338288,-194.41885234934358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7537.0,60.0,452220.0,40.0,0.019234805895835337,68.0,106.51812780481656,-192.6169724985295,-10.620779624273652,0.0,0.0,0.0,1.7678046804879586,-203.23775212280316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7538.0,60.0,452280.0,40.0,0.0,68.0,106.14145657160724,-190.7333588157535,-0.0,0.0,0.0,0.0,1.768746358570982,-190.7333588157535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7539.0,60.0,452340.0,40.0,0.6105355501760121,68.0,105.78796038928441,-188.96563623136825,-333.41562735651723,0.0,0.0,0.0,1.769630099026789,-522.3812635878855,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7540.0,60.0,452400.0,40.0,0.0,68.0,104.819803672799,-184.12419075461747,-0.0,0.0,0.0,0.0,1.7720504908180026,-184.12419075461747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7541.0,60.0,452460.0,40.0,0.07609208716302777,68.0,104.47855660983551,-182.41772214131632,-40.727089588435014,0.0,0.0,0.0,1.7729036084754113,-223.14481172975132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7542.0,60.0,452520.0,40.0,2.153964100416466,68.0,104.0649905742905,-180.3496092231974,-1145.4807615734005,0.0,0.0,0.0,1.7739375235642738,-1325.830370796598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7543.0,60.0,452580.0,40.0,18.261280309393086,68.0,101.60775929920455,-168.061772926113,-9338.888898184883,0.0,0.0,0.0,1.7800806017519886,-9506.950671110997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7544.0,60.0,452640.0,40.0,6.601994237705107,68.0,83.98802676455341,-79.9510642682028,-2410.6723899020917,4265.1775,18241.35916643402,22506.536666434018,1.8241299330886165,20015.913212263724,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.02265277390035
7545.0,60.0,452700.0,40.0,0.9779711919640278,68.0,121.08457322172171,-265.4591581438687,-658.2530338792587,0.0,0.0,0.0,1.7313885669456957,-923.7121920231275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7546.0,60.0,452760.0,40.0,3.400451201772626,68.0,119.37260875219935,-256.898165387019,-2240.4526695081154,0.0,0.0,0.0,1.7356684781195018,-2497.3508348951345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7547.0,60.0,452820.0,40.0,0.45716549936520146,68.0,114.74413688163924,-233.75264171256836,-283.6476251367101,0.0,0.0,0.0,1.747239657795902,-517.4002668492784,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7548.0,60.0,452880.0,40.0,0.1066115173521208,68.0,113.78521170882397,-228.95736026544648,-65.29832249866861,0.0,0.0,0.0,1.74963697072794,-294.2556827641151,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7549.0,60.0,452940.0,40.0,0.0,68.0,113.23985214964799,-226.23018962662655,-0.0,0.0,0.0,0.0,1.75100036962588,-226.23018962662655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7550.0,60.0,453000.0,40.0,0.0,68.0,112.82056782069935,-224.13348133209556,-0.0,0.0,0.0,0.0,1.7520485804482515,-224.13348133209556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7551.0,60.0,453060.0,40.0,0.05279325927152062,68.0,112.40516943169412,-222.05620539396057,-31.730478476678744,0.0,0.0,0.0,1.7530870764207647,-253.7866838706393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7552.0,60.0,453120.0,40.0,19.134745897588722,68.0,111.9348132002008,-219.70410267066225,-11425.89928892162,0.0,0.0,0.0,1.754262966999498,-11645.603391592284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7553.0,60.0,453180.0,40.0,2.789648476334519,68.0,90.35140290777072,-111.77229539830508,-1165.9760479714907,4265.1775,18082.27424102111,22347.451741021112,1.8082214927305733,21069.703397651316,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.37123735035186
7554.0,60.0,453240.0,40.0,2.8041494136847165,68.0,129.4009942324791,-307.0469488390057,-2080.999957472363,0.0,0.0,0.0,1.7105975144188021,-2388.0469063113687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7555.0,60.0,453300.0,40.0,0.0,68.0,124.97510109123591,-284.91445730701423,-0.0,0.0,0.0,0.0,1.7216622472719103,-284.91445730701423,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7556.0,60.0,453360.0,40.0,13.628879203114357,68.0,124.44705411732454,-282.2738614305163,-9553.735613239576,0.0,0.0,0.0,1.7229823647066886,-9836.009474670092,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7557.0,60.0,453420.0,40.0,0.7714094090622294,68.0,106.2174595661909,-191.11342574921687,-424.01968496272826,0.0,0.0,0.0,1.7685563510845228,-615.1331107119452,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7558.0,60.0,453480.0,40.0,0.0,68.0,105.07740096497321,-185.4123533255982,-0.0,0.0,0.0,0.0,1.771406497587567,-185.4123533255982,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7559.0,60.0,453540.0,40.0,0.0,68.0,104.73376648245248,-183.69394598231696,-0.0,0.0,0.0,0.0,1.7722655837938688,-183.69394598231696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7560.0,60.0,453600.0,40.0,0.0,68.0,104.39331681479213,-181.9914648906823,-0.0,0.0,0.0,0.0,1.7731167079630197,-181.9914648906823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7561.0,60.0,453660.0,40.0,0.0,68.0,104.05602244503093,-180.3047624457084,-0.0,0.0,0.0,0.0,1.7739599438874227,-180.3047624457084,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7562.0,60.0,453720.0,40.0,0.0,68.0,103.72185412977177,-178.63369241041698,-0.0,0.0,0.0,0.0,1.7747953646755705,-178.63369241041698,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7563.0,60.0,453780.0,40.0,0.0,68.0,103.3907828966462,-176.97810990315847,-0.0,0.0,0.0,0.0,1.7756230427583846,-176.97810990315847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7564.0,60.0,453840.0,40.0,0.0,68.0,103.0627800418026,-175.33787138505093,-0.0,0.0,0.0,0.0,1.7764430498954935,-175.33787138505093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7565.0,60.0,453900.0,40.0,0.0,68.0,102.73781712741749,-173.71283464753503,-0.0,0.0,0.0,0.0,1.7772554571814563,-173.71283464753503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7566.0,60.0,453960.0,40.0,0.0,68.0,102.41586597923003,-172.1028588000449,-0.0,0.0,0.0,0.0,1.7780603350519248,-172.1028588000449,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7567.0,60.0,454020.0,40.0,2.36709076118688,68.0,102.0968986840993,-170.50780425779263,-1220.1504749225035,0.0,0.0,0.0,1.7788577532897518,-1390.6582791802962,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7568.0,60.0,454080.0,40.0,0.9465408849706645,68.0,99.51951843106896,-157.6191409294021,-467.65691305690547,0.0,17853.070601101837,17853.070601101837,1.7853012039223275,17227.79454711553,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5511766850306
7569.0,60.0,454140.0,40.0,0.40240125001731253,68.0,131.44869767931087,-317.286866015204,-305.4677868894485,0.0,0.0,0.0,1.7054782558017227,-622.7546529046525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7570.0,60.0,454200.0,40.0,0.008262919788833317,68.0,130.29451367242075,-311.5151569061855,-6.193319321662733,0.0,0.0,0.0,1.7083637158189482,-317.7084762278482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7571.0,60.0,454260.0,40.0,1.6851125459267096,68.0,129.70568781555195,-308.5706250625392,-1254.808537026306,0.0,0.0,0.0,1.7098357804611202,-1563.3791620888453,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7572.0,60.0,454320.0,40.0,2.0823840309118014,68.0,126.80819485075115,-294.08117932561714,-1500.5487942538743,0.0,0.0,0.0,1.7170795128731222,-1794.6299735794914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7573.0,60.0,454380.0,40.0,1.8255990239203612,68.0,123.48211257399906,-277.44849401766476,-1265.1074050202342,0.0,0.0,0.0,1.7253947185650023,-1542.555899037899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7574.0,60.0,454440.0,40.0,2.543887311496585,68.0,120.62321245964516,-263.15203891753686,-1702.4977246369965,0.0,0.0,0.0,1.7325419688508872,-1965.6497635545334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7575.0,60.0,454500.0,40.0,1.4344305852794075,68.0,116.98017019627517,-244.93433698222185,-916.6150337244534,0.0,0.0,0.0,1.7416495745093121,-1161.5493707066753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7576.0,60.0,454560.0,40.0,0.0,68.0,114.82740955349252,-234.1690620023997,-0.0,0.0,0.0,0.0,1.7470314761162689,-234.1690620023997,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7577.0,60.0,454620.0,40.0,0.0,68.0,114.39341169412525,-231.99877599665797,-0.0,0.0,0.0,0.0,1.7481164707646868,-231.99877599665797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7578.0,60.0,454680.0,40.0,0.0,68.0,113.96343614014987,-229.84860426778283,-0.0,0.0,0.0,0.0,1.7491914096496253,-229.84860426778283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7579.0,60.0,454740.0,40.0,2.8013497986169082,68.0,113.53744561271738,-227.7183603960431,-1710.032852965138,0.0,0.0,0.0,1.7502563859682065,-1937.7512133611813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7580.0,60.0,454800.0,40.0,3.2648273135491,68.0,109.94610920220356,-209.7592230744621,-1895.624656365224,0.0,0.0,0.0,1.759234726994491,-2105.383879439686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7581.0,60.0,454860.0,40.0,0.009217909137270365,68.0,106.04409034023357,-190.24646109305465,-5.053531276693865,0.0,0.0,0.0,1.768989774149416,-195.2999923697485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7582.0,60.0,454920.0,40.0,0.0,68.0,105.68213057536059,-188.4364148096682,-0.0,0.0,0.0,0.0,1.7698946735615986,-188.4364148096682,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7583.0,60.0,454980.0,40.0,2.8252324044560924,68.0,105.33289144037442,-186.6899803723582,-1532.1970797502952,0.0,0.0,0.0,1.770767771399064,-1718.8870601226533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7584.0,60.0,455040.0,40.0,0.0,68.0,102.14718749550535,-170.7592826954952,-0.0,0.0,0.0,0.0,1.7787320312612367,-170.7592826954952,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7585.0,60.0,455100.0,40.0,0.0,68.0,101.83071032075297,-169.17668045754144,-0.0,0.0,0.0,0.0,1.7795232241981176,-169.17668045754144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7586.0,60.0,455160.0,40.0,0.429589195527556,68.0,101.51716626610462,-167.60874582537778,-219.37050960504013,0.0,0.0,0.0,1.7803070843347384,-386.9792554304179,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7587.0,60.0,455220.0,40.0,0.0,68.0,100.79995722473852,-164.02221028822643,-0.0,0.0,0.0,0.0,1.7821001069381537,-164.02221028822643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7588.0,60.0,455280.0,40.0,0.0,68.0,100.49596622120856,-162.50204744273609,-0.0,0.0,0.0,0.0,1.7828600844469786,-162.50204744273609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7589.0,60.0,455340.0,40.0,0.0,68.0,100.19479261556708,-160.9959735128429,-0.0,0.0,0.0,0.0,1.7836130184610823,-160.9959735128429,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7590.0,60.0,455400.0,40.0,1.2545176263768394,68.0,99.89641029608455,-159.5038579220476,-623.7436466627055,0.0,17843.648273569204,17843.648273569204,1.7843589742597885,17060.40076898445,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3941378928201
7591.0,60.0,455460.0,40.0,16.191416302102525,68.0,131.5153498364886,-317.6201723688027,-12300.063561116796,0.0,0.0,0.0,1.7053116254087786,-12617.683733485599,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7592.0,60.0,455520.0,40.0,17.023311327910935,68.0,108.13033183419641,-200.67909485200082,-9627.490931159657,0.0,0.0,0.0,1.763774170414509,-9828.170026011658,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7593.0,60.0,455580.0,40.0,0.0,68.0,89.9152665462681,-109.59131541986868,-0.0,4265.1775,18093.177685824296,22358.355185824294,1.8093118336343297,22248.763870404426,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.55296143040493
7594.0,60.0,455640.0,40.0,0.27997200295181296,68.0,131.1500727617214,-315.79353726801816,-211.836209237663,0.0,0.0,0.0,1.7062248180956965,-527.6297465056812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7595.0,60.0,455700.0,40.0,0.5682044924891796,68.0,130.17218875533794,-310.90344869157497,-425.3102475384357,0.0,0.0,0.0,1.7086695281116553,-736.2136962300107,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7596.0,60.0,455760.0,40.0,0.0,68.0,128.80772512607587,-304.08019770999556,-0.0,0.0,0.0,0.0,1.7120806871848102,-304.08019770999556,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7597.0,60.0,455820.0,40.0,11.021039675845918,68.0,128.24415727576454,-301.2619731671376,-8073.039884399121,0.0,0.0,0.0,1.7134896068105887,-8374.301857566259,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7598.0,60.0,455880.0,40.0,0.0,68.0,112.72362245873614,-223.64868824418252,-0.0,0.0,0.0,0.0,1.7522909438531595,-223.64868824418252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7599.0,60.0,455940.0,40.0,0.21379650732038086,68.0,112.30912256230116,-221.57590538316612,-128.32824943077597,0.0,0.0,0.0,1.7533271935942472,-349.9041548139421,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7600.0,60.0,456000.0,40.0,1.142971000254881,68.0,111.66062675813976,-218.33298300883547,-679.8989743569368,0.0,0.0,0.0,1.7549484331046505,-898.2319573657724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7601.0,60.0,456060.0,40.0,0.9169311865490043,68.0,109.99588614988629,-210.00814184360505,-532.7676330352791,0.0,0.0,0.0,1.7591102846252844,-742.7757748788841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7602.0,60.0,456120.0,40.0,4.213627737879195,68.0,108.61926067455343,-203.12407331704995,-2400.1079255200316,0.0,0.0,0.0,1.7625518483136164,-2603.2319988370814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7603.0,60.0,456180.0,40.0,0.3540826038674617,68.0,103.79455366470899,-178.99723978719024,-187.50668932055746,0.0,0.0,0.0,1.7746136158382275,-366.5039291077477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7604.0,60.0,456240.0,40.0,1.0272230431364817,68.0,103.11529262432089,-175.60047019862793,-538.1804598957947,0.0,0.0,0.0,1.7763117684391978,-713.7809300944226,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7605.0,60.0,456300.0,40.0,1.5705850072376644,68.0,101.79240482236614,-168.98512677749997,-805.6104980305696,0.0,0.0,0.0,1.7796189879440847,-974.5956248080696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7606.0,60.0,456360.0,40.0,17.060984948261034,68.0,99.98613540616513,-159.95254481431803,-8495.394590211528,0.0,17841.405138459228,17841.405138459228,1.7841346614845872,9186.058003433382,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3567523076538
7607.0,60.0,456420.0,40.0,0.0,68.0,117.01114065418045,-245.08921044514915,-0.0,0.0,0.0,0.0,1.7415721483645488,-245.08921044514915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7608.0,60.0,456480.0,40.0,0.7907214095248629,68.0,116.55690390839668,-242.81771617071783,-502.50042297317424,0.0,0.0,0.0,1.7427077402290083,-745.318139143892,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7609.0,60.0,456540.0,40.0,0.013076225265076465,68.0,115.17556653543178,-235.91008493464568,-8.159953342907947,0.0,0.0,0.0,1.7461610836614205,-244.07003827755364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7610.0,60.0,456600.0,40.0,0.0,68.0,114.72321867511938,-233.64803637893507,-0.0,0.0,0.0,0.0,1.7472919533122016,-233.64803637893507,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7611.0,60.0,456660.0,40.0,0.0,68.0,114.29018645998934,-231.4825792545561,-0.0,0.0,0.0,0.0,1.7483745338500267,-231.4825792545561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7612.0,60.0,456720.0,40.0,0.0,68.0,113.86116760063096,-229.33719165282406,-0.0,0.0,0.0,0.0,1.7494470809984226,-229.33719165282406,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7613.0,60.0,456780.0,40.0,0.0,68.0,113.4361249011406,-227.21168756879123,-0.0,0.0,0.0,0.0,1.7505096877471484,-227.21168756879123,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7614.0,60.0,456840.0,40.0,0.0,68.0,113.01502151034737,-225.10588272140933,-0.0,0.0,0.0,0.0,1.7515624462241317,-225.10588272140933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7615.0,60.0,456900.0,40.0,0.09335781137722418,68.0,112.59782091861817,-223.0195945375526,-56.26040047833666,0.0,0.0,0.0,1.7526054477034547,-279.27999501588926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7616.0,60.0,456960.0,40.0,0.0,68.0,112.08021659051202,-220.43121902934644,-0.0,0.0,0.0,0.0,1.75389945852372,-220.43121902934644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7617.0,60.0,457020.0,40.0,0.0,68.0,111.67167979927922,-218.38825577110399,-0.0,0.0,0.0,0.0,1.754920800501802,-218.38825577110399,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7618.0,60.0,457080.0,40.0,0.35674004352794075,68.0,111.26692933948262,-216.36422675862275,-211.04179889061814,0.0,0.0,0.0,1.7559326766512935,-427.40602564924086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7619.0,60.0,457140.0,40.0,1.224858309692219,68.0,110.47479523506132,-212.40301468259386,-716.5528832273263,0.0,0.0,0.0,1.7579130119123467,-928.9558979099202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7620.0,60.0,457200.0,40.0,0.0,68.0,108.75311232916415,-203.79342309972066,-0.0,0.0,0.0,0.0,1.7622172191770895,-203.79342309972066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7621.0,60.0,457260.0,40.0,0.4598859160517456,68.0,108.37541124165884,-201.90465944138992,-261.0229136931207,0.0,0.0,0.0,1.7631614718958528,-462.9275731345106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7622.0,60.0,457320.0,40.0,0.5116978787534865,68.0,107.51744318189694,-197.6142325803235,-286.78615180090907,0.0,0.0,0.0,1.7653063920452576,-484.4003843812326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7623.0,60.0,457380.0,40.0,0.0,68.0,106.61967842979666,-193.12479504998163,-0.0,0.0,0.0,0.0,1.7675508039255083,-193.12479504998163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7624.0,60.0,457440.0,40.0,0.0,68.0,106.2617500727126,-191.33490856166992,-0.0,0.0,0.0,0.0,1.7684456248182185,-191.33490856166992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7625.0,60.0,457500.0,40.0,0.0,68.0,105.90713900655415,-189.5616107959001,-0.0,0.0,0.0,0.0,1.7693321524836145,-189.5616107959001,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7626.0,60.0,457560.0,40.0,0.34363605111955364,68.0,105.55581448656785,-187.80474800788588,-186.99866648895593,0.0,0.0,0.0,1.7702104637835805,-374.8034144968418,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7627.0,60.0,457620.0,40.0,2.91562924599115,68.0,104.8611715726653,-184.33105853571126,-1569.80482317909,0.0,0.0,0.0,1.7719470710683367,-1754.1358817148011,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7628.0,60.0,457680.0,40.0,0.5729783419043954,68.0,101.61013912972139,-168.07367370570276,-293.0346441837593,0.0,0.0,0.0,1.7800746521756965,-461.1083178894621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7629.0,60.0,457740.0,40.0,0.0,68.0,100.75554279154919,-163.80010775771098,-0.0,0.0,0.0,0.0,1.7822111430211272,-163.80010775771098,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7630.0,60.0,457800.0,40.0,0.0,68.0,100.45196342234009,-162.28200336524466,-0.0,0.0,0.0,0.0,1.7829700914441498,-162.28200336524466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7631.0,60.0,457860.0,40.0,0.0,68.0,100.15119763598003,-160.77796881057014,-0.0,0.0,0.0,0.0,1.7837220059100498,-160.77796881057014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7632.0,60.0,457920.0,40.0,0.6059420440627103,68.0,99.85321935609738,-159.28787369400172,-301.0559222302408,0.0,17844.72805061078,17844.72805061078,1.7844669516097564,17384.384254686538,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.41213417684634
7633.0,60.0,457980.0,40.0,0.0,68.0,132.07261455901596,-320.40687696351637,-0.0,0.0,0.0,0.0,1.7039184636024602,-320.40687696351637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7634.0,60.0,458040.0,40.0,0.0,68.0,131.47878761390356,-317.43733625958583,-0.0,0.0,0.0,0.0,1.705403030965241,-317.43733625958583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7635.0,60.0,458100.0,40.0,0.0,68.0,130.89046427502245,-314.4953173494317,-0.0,0.0,0.0,0.0,1.7068738393124439,-314.4953173494317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7636.0,60.0,458160.0,40.0,0.0,68.0,130.30759353478228,-311.58056516023004,-0.0,0.0,0.0,0.0,1.7083310161630443,-311.58056516023004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7637.0,60.0,458220.0,40.0,0.6833894731624507,68.0,129.73012485833263,-308.6928269831799,-509.0203309928487,0.0,0.0,0.0,1.7097746878541684,-817.7131579760286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7638.0,60.0,458280.0,40.0,3.38424606792921,68.0,128.21461398297023,-301.11423650546726,-2478.169703551705,0.0,0.0,0.0,1.7135634650425744,-2779.283940057172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7639.0,60.0,458340.0,40.0,1.6191555614917765,68.0,123.06362063549597,-275.35574821709065,-1116.421022242142,0.0,0.0,0.0,1.7264409484112602,-1391.7767704592327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7640.0,60.0,458400.0,40.0,1.3153925556477826,68.0,120.48416742365275,-262.45671867742755,-878.8088215270436,0.0,0.0,0.0,1.732889581440868,-1141.265540204471,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7641.0,60.0,458460.0,40.0,3.0937549932297777,68.0,118.36899987255542,-251.87943485709218,-2012.6061428489895,0.0,0.0,0.0,1.7381775003186115,-2264.4855777060816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7642.0,60.0,458520.0,40.0,1.3185833916350869,68.0,114.17210945121347,-230.89211348562412,-811.8518861300676,0.0,0.0,0.0,1.7486697263719664,-1042.7439996156918,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7643.0,60.0,458580.0,40.0,6.1950176113244195,68.0,112.23953706171208,-221.22793030708817,-3714.8909682663434,0.0,0.0,0.0,1.7535011573457198,-3936.1188985734316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7644.0,60.0,458640.0,40.0,28.428439297952288,68.0,104.94452053993763,-184.74786035479832,-15325.833569813167,0.0,0.0,0.0,1.771738698650156,-15510.581430167966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7645.0,60.0,458700.0,40.0,0.0,68.0,76.19794282948983,-40.99531878947927,-0.0,4265.1775,18436.111903641115,22701.289403641116,1.8436051429262754,22660.294084851637,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.2685317273519
7646.0,60.0,458760.0,40.0,14.714527750886791,68.0,118.19545967207631,-251.01161521143186,-9551.1669769217,0.0,0.0,0.0,1.7386113508198093,-9802.178592133132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7647.0,60.0,458820.0,40.0,0.6239296185832451,68.0,100.02856567786506,-160.1647251808858,-310.90101595952837,0.0,0.0,0.0,1.7840285858053373,-471.06574114041416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7648.0,60.0,458880.0,40.0,0.020306464956045007,68.0,99.15551472259368,-155.7988735306326,-9.97144586513083,0.0,17862.17072366406,17862.17072366406,1.7862112131935157,17696.400404268297,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.70284539440104
7649.0,60.0,458940.0,40.0,4.538805795177455,68.0,131.95318589351828,-319.8096519868957,-3464.471186717437,0.0,0.0,0.0,1.7042170352662043,-3784.2808387043324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7650.0,60.0,459000.0,40.0,0.7635363266067132,68.0,124.93957884740288,-284.736821802554,-538.3545399155737,0.0,0.0,0.0,1.7217510528814928,-823.0913617181277,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7651.0,60.0,459060.0,40.0,0.0,68.0,123.41410026370467,-277.10838596859446,-0.0,0.0,0.0,0.0,1.7255647493407382,-277.10838596859446,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7652.0,60.0,459120.0,40.0,0.0,68.0,122.90052069305302,-274.5401369992444,-0.0,0.0,0.0,0.0,1.7268486982673674,-274.5401369992444,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7653.0,60.0,459180.0,40.0,3.0888761821044532,68.0,122.39170099351966,-271.99569063964043,-2112.576970697776,0.0,0.0,0.0,1.7281207475162008,-2384.5726613374163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7654.0,60.0,459240.0,40.0,0.30134697811676436,68.0,117.9722468535208,-249.89539851598673,-195.0452876372402,0.0,0.0,0.0,1.739169382866198,-444.9406861532269,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7655.0,60.0,459300.0,40.0,1.5699771835163987,68.0,117.14761483900675,-245.7716746718284,-1005.4128155688334,0.0,0.0,0.0,1.7412309629024831,-1251.1844902406617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7656.0,60.0,459360.0,40.0,0.9174025600471287,68.0,114.82872870693345,-234.17565867146268,-569.8451900860589,0.0,0.0,0.0,1.7470281782326664,-804.0208487575215,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7657.0,60.0,459420.0,40.0,0.0,68.0,113.33859450959936,-226.72396893302408,-0.0,0.0,0.0,0.0,1.7507535137260017,-226.72396893302408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7658.0,60.0,459480.0,40.0,0.0,68.0,112.91839503344833,-224.62268427682753,-0.0,0.0,0.0,0.0,1.7518040124163792,-224.62268427682753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7659.0,60.0,459540.0,40.0,0.0,68.0,112.5020899788529,-222.54087439088644,-0.0,0.0,0.0,0.0,1.7528447750528677,-222.54087439088644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7660.0,60.0,459600.0,40.0,0.0,68.0,112.08964325219532,-220.47835878243632,-0.0,0.0,0.0,0.0,1.7538758918695116,-220.47835878243632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7661.0,60.0,459660.0,40.0,4.098853062072713,68.0,111.68101909437465,-218.43495863152515,-2438.9061740958555,0.0,0.0,0.0,1.7548974522640635,-2657.3411327273807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7662.0,60.0,459720.0,40.0,1.7305514244301239,68.0,106.75602877605299,-193.80663999914697,-958.9668059776992,0.0,0.0,0.0,1.7672099280598674,-1152.7734459768462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7663.0,60.0,459780.0,40.0,0.02367258699923054,68.0,104.61953301691527,-183.12270055727214,-12.698081458370178,0.0,0.0,0.0,1.772551167457712,-195.82078201564232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7664.0,60.0,459840.0,40.0,1.2783782856766375,68.0,104.25660804515472,-181.30782757957022,-681.8765479948828,0.0,0.0,0.0,1.7734584798871131,-863.184375574453,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7665.0,60.0,459900.0,40.0,1.155784916664422,68.0,102.65682296665128,-173.30780847087607,-601.1376992650054,0.0,0.0,0.0,1.7774579425833719,-774.4455077358814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7666.0,60.0,459960.0,40.0,0.08042233022342982,68.0,101.22150230695402,-166.13022389468838,-40.870430031030416,0.0,0.0,0.0,1.781046244232615,-207.0006539257188,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7667.0,60.0,460020.0,40.0,2.082669335923824,68.0,100.83785708959194,-164.21173552328355,-1051.7749023361305,0.0,0.0,0.0,1.7820053572760202,-1215.986637859414,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7668.0,60.0,460080.0,40.0,0.0,68.0,98.5842049916697,-152.94193429186285,-0.0,0.0,17876.453513787757,17876.453513787757,1.7876394875208257,17723.511579495895,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.94089189646263
7669.0,60.0,460140.0,40.0,0.36319041771280175,68.0,131.43212273194507,-317.2039799466728,-275.65238640819484,0.0,0.0,0.0,1.7055196931701373,-592.8563663548676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7670.0,60.0,460200.0,40.0,2.924607288994902,68.0,130.3333507946529,-311.7093690689058,-2193.028372342107,0.0,0.0,0.0,1.7082666230133678,-2504.737741411013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7671.0,60.0,460260.0,40.0,0.029668190720111568,68.0,125.69118838108156,-288.49538331966164,-21.103563728831592,0.0,0.0,0.0,1.7198720290472962,-309.59894704849324,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7672.0,60.0,460320.0,40.0,0.8556096929114166,68.0,125.11739234187621,-285.62601083968457,-604.5365709075048,0.0,0.0,0.0,1.7213065191453094,-890.1625817471894,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7673.0,60.0,460380.0,40.0,0.13315537964124266,68.0,123.46760713257659,-277.3759568936979,-92.2582585409712,0.0,0.0,0.0,1.7254309821685585,-369.6342154346691,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7674.0,60.0,460440.0,40.0,0.6112693279494085,68.0,122.78254456762554,-273.9501757160247,-420.0489934103279,0.0,0.0,0.0,1.7271436385809362,-693.9991691263526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7675.0,60.0,460500.0,40.0,0.0,68.0,121.49631934543793,-267.5181702586347,-0.0,0.0,0.0,0.0,1.7303592016364053,-267.5181702586347,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7676.0,60.0,460560.0,40.0,0.7871603449600845,68.0,121.0005138268041,-265.03880370086114,-529.2727729951581,0.0,0.0,0.0,1.7315987154329897,-794.3115766960193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7677.0,60.0,460620.0,40.0,4.8634237386226795,68.0,119.5283743348964,-257.67709979189476,-3210.6486896867386,0.0,0.0,0.0,1.735279064162759,-3468.3257894786334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7678.0,60.0,460680.0,40.0,0.0,68.0,113.1003434270107,-225.53255063628674,-0.0,0.0,0.0,0.0,1.7513491414324733,-225.53255063628674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7679.0,60.0,460740.0,40.0,16.95681140517553,68.0,112.68235206915666,-223.44230808118712,-10230.614851438004,0.0,0.0,0.0,1.7523941198271085,-10454.05715951919,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7680.0,60.0,460800.0,40.0,0.0,68.0,93.30729718300806,-126.5537876143093,-0.0,4265.1775,18008.37664174029,22273.554141740293,1.8008317570424799,22147.000354125983,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.13961069567154
7681.0,60.0,460860.0,40.0,0.0,68.0,134.35349971252234,-331.81286209112955,-0.0,0.0,0.0,0.0,1.6982162507186942,-331.81286209112955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7682.0,60.0,460920.0,40.0,0.0,68.0,133.73853345427,-328.73761036930256,-0.0,0.0,0.0,0.0,1.699753666364325,-328.73761036930256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7683.0,60.0,460980.0,40.0,0.0,68.0,133.1292667220476,-325.6908601741885,-0.0,0.0,0.0,0.0,1.701276833194881,-325.6908601741885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7684.0,60.0,461040.0,40.0,0.0,68.0,132.5256466924741,-322.67234735276895,-0.0,0.0,0.0,0.0,1.7027858832688147,-322.67234735276895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7685.0,60.0,461100.0,40.0,14.16496732070501,68.0,131.92762103173726,-319.6818102002036,-10809.11582261938,0.0,0.0,0.0,1.7042809474206568,-11128.797632819584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7686.0,60.0,461160.0,40.0,1.3232694548927573,68.0,111.3020340789836,-216.53977445598989,-783.2110018983398,0.0,0.0,0.0,1.755844914802541,-999.7507763543297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7687.0,60.0,461220.0,40.0,1.1518135472328555,68.0,109.44914329516989,-207.27405378137303,-664.014628685423,0.0,0.0,0.0,1.7604771417620753,-871.288682466796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7688.0,60.0,461280.0,40.0,2.936308611277291,68.0,107.83433807774264,-199.19892370932493,-1653.4073449403986,0.0,0.0,0.0,1.7645141548056433,-1852.6062686497235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7689.0,60.0,461340.0,40.0,1.5043055040934883,68.0,104.40080527896443,-182.02891233114048,-804.1849009115003,0.0,0.0,0.0,1.773097986802589,-986.2138132426408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7690.0,60.0,461400.0,40.0,0.5824287126036356,68.0,102.57300326205515,-172.8886526433437,-302.5229654632838,0.0,0.0,0.0,1.777667491844862,-475.41161810662754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7691.0,60.0,461460.0,40.0,1.7929692908396648,68.0,101.6918978640479,-168.482523272875,-918.183648567282,0.0,0.0,0.0,1.7798702553398802,-1086.666171840157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7692.0,60.0,461520.0,40.0,0.4719164364249303,68.0,99.67792219880558,-158.41126806310905,-233.78000838667356,0.0,17849.110493918426,17849.110493918426,1.7849051945029861,17456.919217468643,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4851748986404
7693.0,60.0,461580.0,40.0,0.041132776636337395,68.0,132.03175026961682,-320.20252757905894,-31.423480117591115,0.0,0.0,0.0,1.704020624325958,-351.62600769665005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7694.0,60.0,461640.0,40.0,0.7912920195489082,68.0,131.38006326479533,-316.9436470197174,-600.2287759627733,0.0,0.0,0.0,1.7056498418380117,-917.1724229824906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7695.0,60.0,461700.0,40.0,2.7065980003097043,68.0,129.68021929377144,-308.44326504171386,-2014.879092591188,0.0,0.0,0.0,1.7098994517655715,-2323.322357632902,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7696.0,60.0,461760.0,40.0,0.0,68.0,125.37428356848562,-286.91064260012934,-0.0,0.0,0.0,0.0,1.720664291078786,-286.91064260012934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7697.0,60.0,461820.0,40.0,2.312410481207079,68.0,124.84253695920523,-284.25154601747715,-1628.5726901048731,0.0,0.0,0.0,1.721993657601987,-1912.8242361223502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7698.0,60.0,461880.0,40.0,1.0146782103837642,68.0,121.29739902883922,-266.52343268089345,-684.7523916768682,0.0,0.0,0.0,1.730856502427902,-951.2758243577616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7699.0,60.0,461940.0,40.0,0.7363121215966143,68.0,119.53434942737276,-257.70697933923486,-486.12197692285577,0.0,0.0,0.0,1.7352641264315682,-743.8289562620906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7700.0,60.0,462000.0,40.0,0.0,68.0,118.15577203549752,-250.8131498955119,-0.0,0.0,0.0,0.0,1.7387105699112562,-250.8131498955119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7701.0,60.0,462060.0,40.0,0.0,68.0,117.69092681117536,-248.48860597574907,-0.0,0.0,0.0,0.0,1.7398726829720617,-248.48860597574907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7702.0,60.0,462120.0,40.0,1.327258954074252,68.0,117.23038978656393,-246.18560599990286,-850.8881254381544,0.0,0.0,0.0,1.7410240255335903,-1097.0737314380572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7703.0,60.0,462180.0,40.0,2.3376585434750408,68.0,115.19712524281604,-236.0178932104887,-1459.1867763927908,0.0,0.0,0.0,1.7461071868929599,-1695.2046696032794,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7704.0,60.0,462240.0,40.0,0.0,68.0,112.0553131199589,-220.30668465096343,-0.0,0.0,0.0,0.0,1.7539617172001027,-220.30668465096343,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7705.0,60.0,462300.0,40.0,0.0,68.0,111.64700713485041,-218.26487558113655,-0.0,0.0,0.0,0.0,1.7549824821628741,-218.26487558113655,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7706.0,60.0,462360.0,40.0,0.0,68.0,111.24248534205992,-216.24199006001737,-0.0,0.0,0.0,0.0,1.7559937866448503,-216.24199006001737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7707.0,60.0,462420.0,40.0,0.0,68.0,110.84171266957766,-214.23785270357956,-0.0,0.0,0.0,0.0,1.7569957183260558,-214.23785270357956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7708.0,60.0,462480.0,40.0,0.0,68.0,110.44465437044231,-212.25228975326132,-0.0,0.0,0.0,0.0,1.7579883640738942,-212.25228975326132,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7709.0,60.0,462540.0,40.0,0.6797797445320765,68.0,110.05127601972843,-210.28512906090035,-395.2872829240279,0.0,0.0,0.0,1.7589718099506788,-605.5724119849283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7710.0,60.0,462600.0,40.0,2.1803161690352977,68.0,108.92893676514902,-204.67266548456033,-1247.526062128099,0.0,0.0,0.0,1.7617776580871274,-1452.1987276126595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7711.0,60.0,462660.0,40.0,3.4322956304222365,68.0,106.23750035689578,-191.2136434039173,-1887.1968133538392,0.0,0.0,0.0,1.7685062491077606,-2078.4104567577565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7712.0,60.0,462720.0,40.0,8.685523305454458,68.0,102.38547276022643,-171.95087192626372,-4497.8817412609205,0.0,0.0,0.0,1.7781363180994338,-4669.8326131871845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7713.0,60.0,462780.0,40.0,2.5415886500452043,68.0,93.73062595682616,-128.67072089823077,-1133.5892916577009,4265.1775,17997.793387679507,22262.970887679505,1.7997734351079346,21000.710875123576,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,299.9632231279918
7714.0,60.0,462840.0,40.0,2.990198815839184,68.0,132.6523498047921,-323.3059495367718,-2299.7735541931083,0.0,0.0,0.0,1.7024691254880198,-2623.0795037298803,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7715.0,60.0,462900.0,40.0,0.0,68.0,127.79085836850122,-298.9951687264754,-0.0,0.0,0.0,0.0,1.714622854078747,-298.9951687264754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7716.0,60.0,462960.0,40.0,0.11797123697797439,68.0,127.23671487030026,-296.2240723872638,-85.42874141916445,0.0,0.0,0.0,1.7160082128242493,-381.65281380642824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7717.0,60.0,463020.0,40.0,0.0,68.0,126.5293776038095,-292.68690247347064,-0.0,0.0,0.0,0.0,1.7177765559904763,-292.68690247347064,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7718.0,60.0,463080.0,40.0,0.0,68.0,125.98692554779441,-289.97427133821174,-0.0,0.0,0.0,0.0,1.7191326861305138,-289.97427133821174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7719.0,60.0,463140.0,40.0,0.0027375922391074344,68.0,125.4495009539722,-287.2867809510143,-1.941810584071037,0.0,0.0,0.0,1.7204762476150695,-289.22859153508534,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7720.0,60.0,463200.0,40.0,4.658164435123593,68.0,124.91345836781387,-284.6062015469658,-3283.370688021925,0.0,0.0,0.0,1.7218163540804654,-3567.976889568891,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7721.0,60.0,463260.0,40.0,0.0,68.0,118.30073882619942,-251.53808295766183,-0.0,0.0,0.0,0.0,1.7383481529345015,-251.53808295766183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7722.0,60.0,463320.0,40.0,0.0016381564936135424,68.0,117.83455004524144,-249.20682033617803,-1.0584159577395083,0.0,0.0,0.0,1.7395136248868965,-250.26523629391752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7723.0,60.0,463380.0,40.0,4.059730970123113,68.0,117.37072029806292,-246.88735449637898,-2607.3688156483504,0.0,0.0,0.0,1.7406731992548428,-2854.2561701447294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7724.0,60.0,463440.0,40.0,1.9008327151341728,68.0,112.08077696679594,-220.43402129387536,-1137.3442322472627,0.0,0.0,0.0,1.75389805758301,-1357.778253541138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7725.0,60.0,463500.0,40.0,0.60493918263249,68.0,109.56433499750518,-207.8500910455207,-349.3227941150341,0.0,0.0,0.0,1.760189162506237,-557.1728851605549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7726.0,60.0,463560.0,40.0,0.5690041098807347,68.0,108.53169713582776,-202.68619575934352,-323.69460601707596,0.0,0.0,0.0,1.7627707571604305,-526.3808017764195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7727.0,60.0,463620.0,40.0,0.0,68.0,107.55612786450935,-197.80768244072758,-0.0,0.0,0.0,0.0,1.7652096803387267,-197.80768244072758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7728.0,60.0,463680.0,40.0,0.0,68.0,107.18952046551487,-195.97439480931146,-0.0,0.0,0.0,0.0,1.7661261988362127,-195.97439480931146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7729.0,60.0,463740.0,40.0,0.0,68.0,106.82631079507102,-194.15809814355464,-0.0,0.0,0.0,0.0,1.7670342230123224,-194.15809814355464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7730.0,60.0,463800.0,40.0,0.0,68.0,106.46646736292601,-192.35863497066944,-0.0,0.0,0.0,0.0,1.767933831592685,-192.35863497066944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7731.0,60.0,463860.0,40.0,0.0,68.0,106.10995897068065,-190.57584927733072,-0.0,0.0,0.0,0.0,1.7688251025732984,-190.57584927733072,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7732.0,60.0,463920.0,40.0,0.016081088186015193,68.0,105.75675470908347,-188.80958649614954,-8.777773640091683,0.0,0.0,0.0,1.7697081132272914,-197.58736013624122,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7733.0,60.0,463980.0,40.0,0.021059612935943058,68.0,105.39055564502316,-186.97834081856828,-11.43125689574749,0.0,0.0,0.0,1.770623610887442,-198.40959771431577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7734.0,60.0,464040.0,40.0,0.029329546075406356,68.0,105.02283268474136,-185.13947461804597,-15.830688348191945,0.0,0.0,0.0,1.7715429182881466,-200.97016296623792,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7735.0,60.0,464100.0,40.0,0.0,68.0,104.65036409397959,-183.27687702070492,-0.0,0.0,0.0,0.0,1.772474089765051,-183.27687702070492,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7736.0,60.0,464160.0,40.0,0.09510093912292007,68.0,104.3106874021983,-181.57826133692168,-50.76875689432308,0.0,0.0,0.0,1.7733232814945041,-232.34701823124476,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7737.0,60.0,464220.0,40.0,8.81448785027027,68.0,103.88006643254307,-179.42486208839958,-4674.024826389102,0.0,0.0,0.0,1.7743998339186424,-4853.449688477502,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7738.0,60.0,464280.0,40.0,0.0163752672335289,68.0,94.88491242998572,-134.44294240864895,-7.460534516406065,4265.1775,17968.936131192564,22234.113631192566,1.7968877189250356,22092.21015426751,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.4822688532094
7739.0,60.0,464340.0,40.0,0.7499943576079638,68.0,135.82956939558326,-339.19421964279405,-596.6039233658522,0.0,0.0,0.0,1.694526076511042,-935.7981430086463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7740.0,60.0,464400.0,40.0,0.0,68.0,134.09520539637376,-330.52121392374653,-0.0,0.0,0.0,0.0,1.6988619865090655,-330.52121392374653,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7741.0,60.0,464460.0,40.0,0.06709954035933442,68.0,133.4826330177181,-327.4579332365132,-52.06897801339353,0.0,0.0,0.0,1.7003934174557047,-379.52691124990673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7742.0,60.0,464520.0,40.0,0.0,68.0,132.7792357984345,-323.9404662524261,-0.0,0.0,0.0,0.0,1.7021519105039138,-323.9404662524261,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7743.0,60.0,464580.0,40.0,0.0,68.0,132.17885986613246,-320.9381761352377,-0.0,0.0,0.0,0.0,1.7036528503346688,-320.9381761352377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7744.0,60.0,464640.0,40.0,0.0,68.0,131.5840482362746,-317.963711334386,-0.0,0.0,0.0,0.0,1.7051398794093136,-317.963711334386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7745.0,60.0,464700.0,40.0,3.751594877757044,68.0,130.99474933873628,-315.01681396399096,-2833.745473852702,0.0,0.0,0.0,1.7066131266531592,-3148.762287816693,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7746.0,60.0,464760.0,40.0,0.0,68.0,125.15898230408492,-285.8339890843065,-0.0,0.0,0.0,0.0,1.7212025442397878,-285.8339890843065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7747.0,60.0,464820.0,40.0,1.2589689570828122,68.0,124.62923111348688,-283.18487095926287,-884.4310662900346,0.0,0.0,0.0,1.7225269222162827,-1167.6159372492975,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7748.0,60.0,464880.0,40.0,12.119248323528902,68.0,122.4652269833251,-272.36337085577253,-8296.121717197691,0.0,0.0,0.0,1.7279369325416873,-8568.485088053463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
