Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
7749.0,60.0,464940.0,40.0,1.6468616361710104,68.0,106.58480215505516,-192.9503898326051,-910.2502327024986,0.0,0.0,0.0,1.7676379946123622,-1103.2006225351038,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7750.0,60.0,465000.0,40.0,0.0,68.0,104.54018232125333,-182.72589282971316,-0.0,0.0,0.0,0.0,1.7727495441968668,-182.72589282971316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7751.0,60.0,465060.0,40.0,0.0,68.0,104.20152679750076,-181.03238368420983,-0.0,0.0,0.0,0.0,1.773596183006248,-181.03238368420983,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7752.0,60.0,465120.0,40.0,0.0,68.0,103.86600994346692,-179.35457003309702,-0.0,0.0,0.0,0.0,1.7744349751413326,-179.35457003309702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7753.0,60.0,465180.0,40.0,0.0,68.0,103.53360266986515,-177.69230641005413,-0.0,0.0,0.0,0.0,1.7752659933253372,-177.69230641005413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7754.0,60.0,465240.0,40.0,0.0,68.0,103.2042761570092,-176.04544869694695,-0.0,0.0,0.0,0.0,1.776089309607477,-176.04544869694695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7755.0,60.0,465300.0,40.0,0.0,68.0,102.87800185231458,-174.4138541113326,-0.0,0.0,0.0,0.0,1.7769049953692135,-174.4138541113326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7756.0,60.0,465360.0,40.0,0.0,68.0,102.55475146782298,-172.79738119408006,-0.0,0.0,0.0,0.0,1.7777131213304425,-172.79738119408006,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7757.0,60.0,465420.0,40.0,0.0011010483390401077,68.0,102.23449697774977,-171.19588979710596,-0.5688085842585453,0.0,0.0,0.0,1.7785137575556256,-171.7646983813645,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7758.0,60.0,465480.0,40.0,1.0029310866278733,68.0,101.91615641313832,-169.6039693359235,-515.4703074605492,0.0,0.0,0.0,1.779309608967154,-685.0742767964726,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7759.0,60.0,465540.0,40.0,0.12258668963066267,68.0,100.6464721640969,-163.25468005273964,-61.71310991872181,0.0,0.0,0.0,1.7824838195897579,-224.96778997146146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7760.0,60.0,465600.0,40.0,3.59142521652592,68.0,100.22952750693635,-161.16967171669947,-1795.5803998405415,0.0,0.0,0.0,1.7835261812326593,-1956.750071557241,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7761.0,60.0,465660.0,40.0,8.057040257047225,68.0,96.60297951160854,-143.03445239813993,-3785.6756215660853,0.0,17925.984313260873,17925.984313260873,1.7925925512209786,13997.274239296648,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.76640522101457
7762.0,60.0,465720.0,40.0,0.0,68.0,122.54486527946095,-272.7616167823233,-0.0,0.0,0.0,0.0,1.7277378368013476,-272.7616167823233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7763.0,60.0,465780.0,40.0,0.013845785439646048,68.0,122.03934180514362,-270.23365380231144,-9.429058646698635,0.0,0.0,0.0,1.7290016454871409,-279.6627124490101,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7764.0,60.0,465840.0,40.0,1.2943467785736267,68.0,121.52102816665592,-267.6417312572672,-875.8885879063148,0.0,0.0,0.0,1.7302974295833602,-1143.5303191635821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7765.0,60.0,465900.0,40.0,0.25004741939982683,68.0,119.40166318139805,-257.04345739649267,-164.80885740267576,0.0,0.0,0.0,1.735595842046505,-421.8523147991684,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7766.0,60.0,465960.0,40.0,3.4089158865942095,68.0,118.61982206188205,-253.13371728193803,-2224.727966018206,0.0,0.0,0.0,1.737550444845295,-2477.8616833001443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7767.0,60.0,466020.0,40.0,0.4694708285793979,68.0,114.02747046272235,-230.1688196586348,-288.48955494122254,0.0,0.0,0.0,1.749031323843194,-518.6583745998573,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7768.0,60.0,466080.0,40.0,0.0,68.0,113.06621357253188,-225.36187803052465,-0.0,0.0,0.0,0.0,1.7514344660686703,-225.36187803052465,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7769.0,60.0,466140.0,40.0,0.3373240355525632,68.0,112.64853853120967,-223.2732172743385,-203.42425849658918,0.0,0.0,0.0,1.7524786536719759,-426.69747577092767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7770.0,60.0,466200.0,40.0,1.361500326503799,68.0,111.85771761960648,-219.31857206018336,-812.1191303459995,0.0,0.0,0.0,1.7544557059509838,-1031.4377024061828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7771.0,60.0,466260.0,40.0,0.5829974142329516,68.0,109.94609978637455,-209.75917598887978,-338.5000240782281,0.0,0.0,0.0,1.7592347505340635,-548.2592000671078,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7772.0,60.0,466320.0,40.0,0.0,68.0,108.9299821268816,-204.67789300789985,-0.0,0.0,0.0,0.0,1.761775044682796,-204.67789300789985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7773.0,60.0,466380.0,40.0,0.0,68.0,108.55064180469881,-202.78093205549533,-0.0,0.0,0.0,0.0,1.762723395488253,-202.78093205549533,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7774.0,60.0,466440.0,40.0,0.0,68.0,108.17481722018695,-200.90155219503023,-0.0,0.0,0.0,0.0,1.7636629569495326,-200.90155219503023,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7775.0,60.0,466500.0,40.0,0.0,68.0,107.80247578938209,-199.03959048440848,-0.0,0.0,0.0,0.0,1.7645938105265448,-199.03959048440848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7776.0,60.0,466560.0,40.0,0.0,68.0,107.43358523030949,-197.19488549168636,-0.0,0.0,0.0,0.0,1.7655160369242262,-197.19488549168636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7777.0,60.0,466620.0,40.0,0.0,68.0,107.06811356018473,-195.36727728107624,-0.0,0.0,0.0,0.0,1.7664297160995381,-195.36727728107624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7778.0,60.0,466680.0,40.0,0.0,68.0,106.7060290926408,-193.55660739908026,-0.0,0.0,0.0,0.0,1.767334927268398,-193.55660739908026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7779.0,60.0,466740.0,40.0,0.0,68.0,106.34730043498094,-191.7627188607525,-0.0,0.0,0.0,0.0,1.7682317489125476,-191.7627188607525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7780.0,60.0,466800.0,40.0,0.0,68.0,105.9918964854568,-189.98545613608812,-0.0,0.0,0.0,0.0,1.769120258786358,-189.98545613608812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7781.0,60.0,466860.0,40.0,0.0,68.0,105.63978643057204,-188.22466513653927,-0.0,0.0,0.0,0.0,1.7700005339235698,-188.22466513653927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7782.0,60.0,466920.0,40.0,0.0,68.0,105.29093974241073,-186.48019320165542,-0.0,0.0,0.0,0.0,1.7708726506439731,-186.48019320165542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7783.0,60.0,466980.0,40.0,0.0,68.0,104.94532617599056,-184.7518890858477,-0.0,0.0,0.0,0.0,1.7717366845600235,-184.7518890858477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7784.0,60.0,467040.0,40.0,0.02189663486419159,68.0,104.60291576664069,-183.03960294527607,-11.74243239195973,0.0,0.0,0.0,1.7725927105833983,-194.7820353372358,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7785.0,60.0,467100.0,40.0,0.11479375975377512,68.0,104.24191595882367,-181.2343571034579,-61.21605483977031,0.0,0.0,0.0,1.7734952101029409,-242.45041194322823,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7786.0,60.0,467160.0,40.0,0.0,68.0,103.79256983732365,-178.98731929399133,-0.0,0.0,0.0,0.0,1.774618575406691,-178.98731929399133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7787.0,60.0,467220.0,40.0,0.0,68.0,103.46084320886459,-177.32845936199485,-0.0,0.0,0.0,0.0,1.7754478919778385,-177.32845936199485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7788.0,60.0,467280.0,40.0,0.0,68.0,103.13219103291142,-175.68497379442172,-0.0,0.0,0.0,0.0,1.7762695224177214,-175.68497379442172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7789.0,60.0,467340.0,40.0,0.27337372817543515,68.0,102.80658481534459,-174.05672010119375,-142.52482833083295,0.0,0.0,0.0,1.7770835379616385,-316.5815484320267,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7790.0,60.0,467400.0,40.0,0.0,68.0,102.21984755312988,-171.12263265871576,-0.0,0.0,0.0,0.0,1.7785503811171752,-171.12263265871576,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7791.0,60.0,467460.0,40.0,0.2589309968644801,68.0,101.90269696274825,-169.53666288222544,-133.05223869814472,0.0,0.0,0.0,1.7793432575931294,-302.58890158037013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7792.0,60.0,467520.0,40.0,0.0,68.0,101.34189301012009,-166.73225971736193,-0.0,0.0,0.0,0.0,1.7807452674746997,-166.73225971736193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7793.0,60.0,467580.0,40.0,0.0407209450537655,68.0,101.03287932920924,-165.18698005114118,-20.630524996177922,0.0,0.0,0.0,1.7815178016769768,-185.8175050473191,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7794.0,60.0,467640.0,40.0,1.6350381766259496,68.0,100.68849395765798,-163.46481774935117,-823.688172551188,0.0,0.0,0.0,1.7823787651058551,-987.1529903005392,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7795.0,60.0,467700.0,40.0,0.0,68.0,98.85895131442852,-154.31585373994912,-0.0,0.0,17869.58483318805,17869.58483318805,1.7869526217139287,17715.2689794481,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.82641388646755
7796.0,60.0,467760.0,40.0,0.0,68.0,131.69159260978938,-318.50150672622425,-0.0,0.0,0.0,0.0,1.7048710184755267,-318.50150672622425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7797.0,60.0,467820.0,40.0,0.0,68.0,131.10129698771863,-315.54962505174194,-0.0,0.0,0.0,0.0,1.7063467575307034,-315.54962505174194,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7798.0,60.0,467880.0,40.0,1.2502857610647302,68.0,130.51647224346954,-312.6251015066126,-939.4322758400359,0.0,0.0,0.0,1.7078088193913261,-1252.0573773466485,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7799.0,60.0,467940.0,40.0,0.0,68.0,128.1959683437363,-301.02099556193696,-0.0,0.0,0.0,0.0,1.7136100791406592,-301.02099556193696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7800.0,60.0,468000.0,40.0,0.0,68.0,127.63807027393429,-298.231123797853,-0.0,0.0,0.0,0.0,1.7150048243151643,-298.231123797853,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7801.0,60.0,468060.0,40.0,40.568546375871875,68.0,127.08534282045183,-295.4671086503333,-29326.692448404472,0.0,0.0,0.0,1.7163866429488706,-29622.159557054805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7802.0,60.0,468120.0,40.0,0.0,68.0,72.1850339253946,-20.928030785866614,-0.0,4265.1775,18536.4349553245,22801.612455324503,1.8536374151865136,22780.684424538635,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.9405825887417
7803.0,60.0,468180.0,40.0,0.0,68.0,114.40567652706244,-232.06010854637412,-0.0,0.0,17480.91542795367,17480.91542795367,1.7480858086823439,17248.855319407296,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,291.3485904658946
7804.0,60.0,468240.0,40.0,0.0,68.0,146.37388881414,-391.9230255118551,-0.0,0.0,0.0,0.0,1.66816527796465,-391.9230255118551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7805.0,60.0,468300.0,40.0,19.60013466984226,68.0,145.6475172232287,-388.2906709628684,-17188.854007140242,0.0,0.0,0.0,1.6699812069419282,-17577.14467810311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7806.0,60.0,468360.0,40.0,0.6053857469991341,68.0,113.0708689723705,-225.3851582124491,-367.20199850592263,0.0,0.0,0.0,1.7514228275690737,-592.5871567183717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7807.0,60.0,468420.0,40.0,0.0,68.0,111.97259597548044,-219.89304237780055,-0.0,0.0,0.0,0.0,1.754168510061299,-219.89304237780055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7808.0,60.0,468480.0,40.0,0.0,68.0,111.56505661538878,-217.85506695717206,-0.0,0.0,0.0,0.0,1.755187358461528,-217.85506695717206,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7809.0,60.0,468540.0,40.0,0.0,68.0,111.16129434251108,-215.83597955487357,-0.0,0.0,0.0,0.0,1.7561967641437222,-215.83597955487357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7810.0,60.0,468600.0,40.0,0.3131150942146772,68.0,110.76127415068791,-213.8356051161755,-183.91968760321103,0.0,0.0,0.0,1.7571968146232804,-397.7552927193865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7811.0,60.0,468660.0,40.0,0.0,68.0,110.02409331169882,-210.1491969369013,-0.0,0.0,0.0,0.0,1.759039766720753,-210.1491969369013,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7812.0,60.0,468720.0,40.0,1.2556912891353273,68.0,109.63461273369902,-208.2015277728793,-725.8328477492822,0.0,0.0,0.0,1.7600134681657524,-934.0343755221616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7813.0,60.0,468780.0,40.0,7.239672886115225,68.0,107.903517617693,-199.54486870466846,-4080.748114521454,0.0,0.0,0.0,1.7643412059557675,-4280.2929832261225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7814.0,60.0,468840.0,40.0,0.37576292218909296,68.0,99.970625132665,-159.87498284299488,-187.0600614810528,0.0,17841.792896568662,17841.792896568662,1.7841734371683375,17494.857852244615,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.36321494281106
7815.0,60.0,468900.0,40.0,0.0,68.0,132.39476687403243,-322.01785878268214,-0.0,0.0,0.0,0.0,1.703113082814919,-322.01785878268214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7816.0,60.0,468960.0,40.0,0.38041368014427235,68.0,131.79795421144303,-319.03338745013775,-289.8796319791468,0.0,0.0,0.0,1.7046051144713925,-608.9130194292845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7817.0,60.0,469020.0,40.0,0.0,68.0,130.66942363309334,-313.38996302215844,-0.0,0.0,0.0,0.0,1.7074264409172666,-313.38996302215844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7818.0,60.0,469080.0,40.0,0.8076116570760796,68.0,130.08860150426145,-310.48545529056094,-603.9500149518,0.0,0.0,0.0,1.7088784962393464,-914.4354702423609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7819.0,60.0,469140.0,40.0,0.8704560497076077,68.0,128.3938300719421,-302.01043947399444,-638.7006709389797,0.0,0.0,0.0,1.7131154248201448,-940.7111104129741,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7820.0,60.0,469200.0,40.0,0.018678222573049914,68.0,126.65036061141167,-293.2919002232622,-13.43490169315171,0.0,0.0,0.0,1.7174740984714707,-306.7268019164139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7821.0,60.0,469260.0,40.0,0.0,68.0,126.0818876700932,-290.4491468719322,-0.0,0.0,0.0,0.0,1.718895280824767,-290.4491468719322,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7822.0,60.0,469320.0,40.0,0.9344349830056745,68.0,125.5435829644264,-287.75725532381074,-663.536928104382,0.0,0.0,0.0,1.720241042588934,-951.2941834281928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7823.0,60.0,469380.0,40.0,1.8569253234009808,68.0,123.78049933712751,-278.9406318297277,-1291.415383779638,0.0,0.0,0.0,1.7246487516571811,-1570.3560156093656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7824.0,60.0,469440.0,40.0,0.0,68.0,120.87007580213466,-264.3865244016743,-0.0,0.0,0.0,0.0,1.7319248104946634,-264.3865244016743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7825.0,60.0,469500.0,40.0,1.8353117988948728,68.0,120.38007432775244,-261.93618203317743,-1224.5790698279504,0.0,0.0,0.0,1.733149814180619,-1486.5152518611278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7826.0,60.0,469560.0,40.0,0.1747564763441377,68.0,117.62503729720774,-248.159113359593,-112.60655532454979,0.0,0.0,0.0,1.7400374067569806,-360.7656686841428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7827.0,60.0,469620.0,40.0,0.0,68.0,116.9564112771722,-244.81552614357875,-0.0,0.0,0.0,0.0,1.7417089718070695,-244.81552614357875,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7828.0,60.0,469680.0,40.0,0.6544553464749445,68.0,116.50268176492307,-242.54656838359818,-415.6092947459831,0.0,0.0,0.0,1.7428432955876922,-658.1558631295813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7829.0,60.0,469740.0,40.0,2.7774614675935356,68.0,115.28288683007668,-236.44675977893976,-1735.6928690820348,0.0,0.0,0.0,1.7458927829248083,-1972.1396288609747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7830.0,60.0,469800.0,40.0,0.0,68.0,111.62781655742786,-218.16890957410834,-0.0,0.0,0.0,0.0,1.7550304586064303,-218.16890957410834,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7831.0,60.0,469860.0,40.0,2.324444818369722,68.0,111.22347262349399,-216.14691346886804,-1374.266492148384,0.0,0.0,0.0,1.756041318441265,-1590.413405617252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7832.0,60.0,469920.0,40.0,0.62786759110705,68.0,108.27587567091352,-201.40691353873265,-355.84749883084436,0.0,0.0,0.0,1.7634103108227162,-557.254412369577,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7833.0,60.0,469980.0,40.0,1.8926790986534576,68.0,107.2430867105645,-196.24226265589672,-1056.4603430873915,0.0,0.0,0.0,1.7659922832235888,-1252.7026057432881,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7834.0,60.0,470040.0,40.0,13.271593358693853,68.0,104.9213869750511,-184.63217671476994,-7152.1963417543175,0.0,0.0,0.0,1.7717965325623721,-7336.828518469088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7835.0,60.0,470100.0,40.0,0.0,68.0,91.32365615471026,-116.63422632797872,-0.0,4265.1775,18057.96783011741,22323.14533011741,1.8057908596132244,22206.51110378943,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.96613050195685
7836.0,60.0,470160.0,40.0,0.0,68.0,132.48015309178814,-322.44484824698185,-0.0,0.0,0.0,0.0,1.7028996172705297,-322.44484824698185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7837.0,60.0,470220.0,40.0,6.975408880179858,68.0,131.88254906712942,-319.45641956306474,-5320.240652203076,0.0,0.0,0.0,1.7043936273321765,-5639.697071766141,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7838.0,60.0,470280.0,40.0,0.0,68.0,121.43020136715319,-267.18753516470014,-0.0,0.0,0.0,0.0,1.7305244965821172,-267.18753516470014,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7839.0,60.0,470340.0,40.0,0.4813095552822929,68.0,120.93500863195784,-264.7112329430572,-323.3623655790516,0.0,0.0,0.0,1.7317624784201053,-588.0735985221088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7840.0,60.0,470400.0,40.0,22.999161254949506,68.0,119.84510085026126,-259.26094890337623,-15243.645634058334,0.0,0.0,0.0,1.734487247874347,-15502.90658296171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7841.0,60.0,470460.0,40.0,2.8899632452774835,68.0,91.11274733847576,-115.57953805594751,-1226.1683921685405,4265.1775,18063.240567818975,22328.418067818973,1.8063181316538106,20986.670137594487,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.0540094636496
7842.0,60.0,470520.0,40.0,0.0,68.0,130.00844874786907,-310.0846367110093,-0.0,0.0,0.0,0.0,1.7090788781303274,-310.0846367110093,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7843.0,60.0,470580.0,40.0,0.0,68.0,129.43375255442453,-307.21076284443285,-0.0,0.0,0.0,0.0,1.7105156186139387,-307.21076284443285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7844.0,60.0,470640.0,40.0,19.655158460873324,68.0,128.86438266282158,-304.36352412846753,-14498.826400623937,0.0,0.0,0.0,1.711939043342946,-14803.189924752405,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7845.0,60.0,470700.0,40.0,15.213843010439545,68.0,101.42885089695633,-167.16710860155854,-7757.823491090129,0.0,0.0,0.0,1.780527872757609,-7924.990599691688,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7846.0,60.0,470760.0,40.0,0.7809122606165239,68.0,86.74104830526855,-93.71805411472066,-302.990674708468,4265.1775,18172.533402152956,22437.710902152954,1.8172473792368287,22041.00217332977,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239997,105505919.99999999,1.1684524327731403,0.5768194901040141,302.87555670254926
7847.0,60.0,470820.0,40.0,0.0,68.0,127.59079882199768,-297.994734220359,-0.0,0.0,0.0,0.0,1.7151230029450057,-297.994734220359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7848.0,60.0,470880.0,40.0,0.0,68.0,127.03850948177292,-295.23290993865027,-0.0,0.0,0.0,0.0,1.7165037262955676,-295.23290993865027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7849.0,60.0,470940.0,40.0,0.0,68.0,126.491338775991,-292.49668232858403,-0.0,0.0,0.0,0.0,1.7178716530600227,-292.49668232858403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7850.0,60.0,471000.0,40.0,0.0,68.0,125.94923926499183,-289.7858141594272,-0.0,0.0,0.0,0.0,1.7192269018375204,-289.7858141594272,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7851.0,60.0,471060.0,40.0,0.7982958282052514,68.0,125.41216394878758,-287.1000703991083,-565.9944296051187,0.0,0.0,0.0,1.7205695901280311,-853.094500004227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7852.0,60.0,471120.0,40.0,4.215470292990284,68.0,123.83107896824463,-279.1935645648087,-2933.45655925138,0.0,0.0,0.0,1.7245223025793885,-3212.6501238161886,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7853.0,60.0,471180.0,40.0,5.845173552150619,68.0,117.87690524132447,-249.41862527333473,-3778.632603616512,0.0,0.0,0.0,1.739407736896689,-4028.0512288898467,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7854.0,60.0,471240.0,40.0,0.5778962751216696,68.0,110.41150568849204,-212.08652368093473,-337.7707972032423,0.0,0.0,0.0,1.75807123577877,-549.857320884177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7855.0,60.0,471300.0,40.0,2.6251849269625853,68.0,109.39242614749482,-206.9904292675004,-1512.1697503317591,0.0,0.0,0.0,1.760618934631263,-1719.1601795992594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7856.0,60.0,471360.0,40.0,1.2334212768423582,68.0,106.20621601591097,-191.05720031100165,-677.8580763119608,0.0,0.0,0.0,1.7685844599602225,-868.9152766229624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7857.0,60.0,471420.0,40.0,0.0,68.0,104.59580955657253,-183.00406703667213,-0.0,0.0,0.0,0.0,1.7726104761085688,-183.00406703667213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7858.0,60.0,471480.0,40.0,6.11460930780225,68.0,104.25663847790713,-181.30797976413805,-3261.4842637287766,0.0,0.0,0.0,1.7734584038052321,-3442.7922434929146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7859.0,60.0,471540.0,40.0,0.0,68.0,97.87593023598379,-149.40007629116596,-0.0,0.0,17894.160440762404,17894.160440762404,1.7894101744100406,17744.760364471236,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.2360073460401
7860.0,60.0,471600.0,40.0,0.0,68.0,130.7632294689064,-313.8590563329383,-0.0,0.0,0.0,0.0,1.707191926327734,-313.8590563329383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7861.0,60.0,471660.0,40.0,0.04649698796104645,68.0,130.18153794472832,-310.95020103023523,-34.807355608539105,0.0,0.0,0.0,1.708646155138179,-345.75755663877436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7862.0,60.0,471720.0,40.0,0.0,68.0,129.5407272494207,-307.74570945420913,-0.0,0.0,0.0,0.0,1.7102481818764481,-307.74570945420913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7863.0,60.0,471780.0,40.0,0.7616431990352985,68.0,128.9703659130832,-304.8935128367556,-562.5038735338534,0.0,0.0,0.0,1.711674085217292,-867.397386370609,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7864.0,60.0,471840.0,40.0,19.139343220491483,68.0,127.36277263971667,-296.85444741556074,-13879.761758399862,0.0,0.0,0.0,1.7156930684007083,-14176.616205815422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7865.0,60.0,471900.0,40.0,5.749307251321534,68.0,101.08850295701959,-165.46513621808953,-2915.436409841961,0.0,0.0,0.0,1.781378742607451,-3080.9015460600504,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7866.0,60.0,471960.0,40.0,3.057417249190151,68.0,95.37850581018182,-136.9112467618735,-1405.4795061608406,0.0,17956.59625621024,17956.59625621024,1.7956537354745454,16414.205503287525,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.27660427017065
7867.0,60.0,472020.0,40.0,7.800644562580551,68.0,125.7998176210831,-289.03860378561836,-5555.784945345522,0.0,0.0,0.0,1.7196004559472922,-5844.823549131141,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7868.0,60.0,472080.0,40.0,1.0978699076185434,68.0,114.96729821390223,-234.86860094135156,-683.2054355733914,0.0,0.0,0.0,1.7466817544652444,-918.0740365147429,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7869.0,60.0,472140.0,40.0,0.9489445081321534,68.0,113.26578323501921,-226.35986278164376,-577.12592774635,0.0,0.0,0.0,1.750935541912452,-803.4857905279938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7870.0,60.0,472200.0,40.0,4.40447389018563,68.0,111.77664068929046,-218.91313197918876,-2624.2532309523667,0.0,0.0,0.0,1.7546583982767738,-2843.1663629315553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7871.0,60.0,472260.0,40.0,0.0,68.0,106.50725068197737,-192.56257944803139,-0.0,0.0,0.0,0.0,1.7678318732950566,-192.56257944803139,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7872.0,60.0,472320.0,40.0,0.0,68.0,106.15036430868767,-190.7779035910588,-0.0,0.0,0.0,0.0,1.768724089228281,-190.7779035910588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7873.0,60.0,472380.0,40.0,0.0,68.0,105.79678556918601,-189.009768164338,-0.0,0.0,0.0,0.0,1.769608036077035,-189.009768164338,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7874.0,60.0,472440.0,40.0,0.0,68.0,105.4464838082216,-187.25801987065714,-0.0,0.0,0.0,0.0,1.770483790479446,-187.25801987065714,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7875.0,60.0,472500.0,40.0,0.0,68.0,105.09942865465743,-185.52250683356752,-0.0,0.0,0.0,0.0,1.7713514283633565,-185.52250683356752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7876.0,60.0,472560.0,40.0,0.0,68.0,104.75559001883715,-183.8030785842162,-0.0,0.0,0.0,0.0,1.772211024952907,-183.8030785842162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7877.0,60.0,472620.0,40.0,0.0,68.0,104.41493808997626,-182.09958604830004,-0.0,0.0,0.0,0.0,1.7730626547750594,-182.09958604830004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7878.0,60.0,472680.0,40.0,25.303025944559007,68.0,104.07744333357749,-180.41188153314107,-13458.795933961423,0.0,0.0,0.0,1.7739063916660562,-13639.207815494563,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7879.0,60.0,472740.0,40.0,2.295370424669616,68.0,78.79918093301605,-54.00328768111324,-739.2714106783997,4265.1775,18371.08073773687,22636.258237736867,1.83710204766746,21842.983539377357,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,306.18467896228117
7880.0,60.0,472800.0,40.0,0.0,68.0,119.2819330832005,-256.4447250502938,-0.0,0.0,0.0,0.0,1.7358951672919987,-256.4447250502938,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7881.0,60.0,472860.0,40.0,1.788849066619217,68.0,118.806650563955,-254.06798752030687,-1170.2135983757053,0.0,0.0,0.0,1.7370833735901126,-1424.281585896012,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7882.0,60.0,472920.0,40.0,0.2290712987332884,68.0,116.16695446520752,-240.86770236020263,-144.8324378986419,0.0,0.0,0.0,1.7436826138369812,-385.7001402588445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7883.0,60.0,472980.0,40.0,23.35890892857074,68.0,115.45211607537668,-237.29302170145775,-14630.277035186456,0.0,0.0,0.0,1.7454697098115584,-14867.570056887915,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7884.0,60.0,473040.0,40.0,15.065254442622868,68.0,87.89726521887806,-99.49992914716212,-5989.847432027628,4265.1775,18143.627884496458,22408.80538449646,1.814356836952805,16319.458023321667,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.39379807494095
7885.0,60.0,473100.0,40.0,0.0,68.0,118.14297653356518,-250.74916363802046,-0.0,0.0,0.0,0.0,1.738742558666087,-250.74916363802046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7886.0,60.0,473160.0,40.0,0.0,68.0,117.67824989834502,-248.42521274484278,-0.0,0.0,0.0,0.0,1.7399043752541374,-248.42521274484278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7887.0,60.0,473220.0,40.0,1.6612976881004133,68.0,117.21783036374819,-246.12280029939333,-1064.8627317100213,0.0,0.0,0.0,1.7410554240906295,-1310.9855320094146,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7888.0,60.0,473280.0,40.0,0.7243808377493507,68.0,114.78811181045903,-233.97254642076263,-449.705391334149,0.0,0.0,0.0,1.7471297204738525,-683.6779377549117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7889.0,60.0,473340.0,40.0,0.6525984784033855,68.0,113.52101547012684,-227.6361984503861,-398.2778242770423,0.0,0.0,0.0,1.750297461324683,-625.9140227274285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7890.0,60.0,473400.0,40.0,1.2266560175271712,68.0,112.3609760366987,-221.83520820553062,-736.8104591266641,0.0,0.0,0.0,1.7531975599082532,-958.6456673321948,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7891.0,60.0,473460.0,40.0,0.7402300559757621,68.0,110.58426751698136,-212.95045093450082,-433.7137586950628,0.0,0.0,0.0,1.7576393312075467,-646.6642096295636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7892.0,60.0,473520.0,40.0,0.0,68.0,109.38577066898279,-206.95714732482622,-0.0,0.0,0.0,0.0,1.760635573327543,-206.95714732482622,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7893.0,60.0,473580.0,40.0,6.283569035156295,68.0,109.0022060846962,-205.03906217392486,-3599.133359848637,0.0,0.0,0.0,1.7615944847882594,-3804.172422022562,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7894.0,60.0,473640.0,40.0,1.1357219628758293,68.0,101.95173291926633,-169.78187618895583,-584.0554161051107,0.0,0.0,0.0,1.7792206677018343,-753.8372922940665,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7895.0,60.0,473700.0,40.0,0.367249573301914,68.0,100.5546065509526,-162.79528918176473,-184.60227921642885,0.0,0.0,0.0,1.7827134836226186,-347.3975683981936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7896.0,60.0,473760.0,40.0,0.0,68.0,99.91075633545032,-159.57559792675343,-0.0,0.0,17843.289621408607,17843.289621408607,1.7843231091613743,17683.714023481854,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.3881603568101
7897.0,60.0,473820.0,40.0,0.0,68.0,132.6849151685052,-323.46879861911856,-0.0,0.0,0.0,0.0,1.702387712078737,-323.46879861911856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7898.0,60.0,473880.0,40.0,0.0,68.0,132.08541340267686,-320.4708799319352,-0.0,0.0,0.0,0.0,1.7038864664933078,-320.4708799319352,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7899.0,60.0,473940.0,40.0,0.0,68.0,131.49146783749123,-317.5007460465422,-0.0,0.0,0.0,0.0,1.7053713304062719,-317.5007460465422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7900.0,60.0,474000.0,40.0,1.246488055553525,68.0,130.90302697791134,-314.55813945254937,-940.5784809771258,0.0,0.0,0.0,1.7068424325552216,-1255.136620429675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7901.0,60.0,474060.0,40.0,2.074663620034625,68.0,128.57681615474817,-302.92549498910347,-1525.4442123506392,0.0,0.0,0.0,1.7126579596131295,-1828.3697073397427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7902.0,60.0,474120.0,40.0,18.08277574580071,68.0,125.18820225190356,-285.9801088000391,-12787.13122302459,0.0,0.0,0.0,1.721129494370241,-13073.111331824628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7903.0,60.0,474180.0,40.0,0.06308170151611042,68.0,100.95911628826005,-164.8181144172268,-31.92056970709984,0.0,0.0,0.0,1.78170220927935,-196.73868412432665,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7904.0,60.0,474240.0,40.0,4.702683467367509,68.0,100.59449012016353,-162.99473429479758,-2365.415593514571,0.0,0.0,0.0,1.7826137746995911,-2528.4103278093685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7905.0,60.0,474300.0,40.0,3.692012885915167,68.0,95.90845405507427,-139.5613502931082,-1713.4414311985297,0.0,17943.347506629205,17943.347506629205,1.7943288648623144,16090.344725137567,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.0557917771534
7906.0,60.0,474360.0,40.0,0.1715389228306242,68.0,125.72953762383202,-288.68715575142767,-122.07359437471419,0.0,0.0,0.0,1.71977615594042,-410.76075012614183,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7907.0,60.0,474420.0,40.0,0.0,68.0,124.96825308546283,-284.8802125964108,-0.0,0.0,0.0,0.0,1.7216793672863429,-284.8802125964108,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7908.0,60.0,474480.0,40.0,1.6019399326392227,68.0,124.44026957907774,-282.2399341009347,-1122.8568968185505,0.0,0.0,0.0,1.7229993260523058,-1405.0968309194852,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7909.0,60.0,474540.0,40.0,1.1436952360546306,68.0,121.83612959744111,-269.21745383483784,-776.9337109559999,0.0,0.0,0.0,1.7295096760063973,-1046.1511647908378,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7910.0,60.0,474600.0,40.0,0.0,68.0,119.8972425292205,-259.52169294558445,-0.0,0.0,0.0,0.0,1.7343568936769487,-259.52169294558445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7911.0,60.0,474660.0,40.0,0.0,68.0,119.41625730327037,-257.1164379833365,-0.0,0.0,0.0,0.0,1.7355593567418242,-257.1164379833365,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7912.0,60.0,474720.0,40.0,0.0,68.0,118.93972986305812,-254.73347499740754,-0.0,0.0,0.0,0.0,1.7367506753423547,-254.73347499740754,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7913.0,60.0,474780.0,40.0,0.41268845180532837,68.0,118.46761889368963,-252.37259738508152,-268.80748812194116,0.0,0.0,0.0,1.737930952765776,-521.1800855070227,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7914.0,60.0,474840.0,40.0,0.0,68.0,117.50168838382329,-247.54228446340443,-0.0,0.0,0.0,0.0,1.7403457790404417,-247.54228446340443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7915.0,60.0,474900.0,40.0,0.20228697870828122,68.0,117.04290522672588,-245.24805502418513,-129.36868138494484,0.0,0.0,0.0,1.7414927369331852,-374.61673640913,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7916.0,60.0,474960.0,40.0,12.030399190119264,68.0,116.34860829315807,-241.7760956902187,-7624.471326513248,0.0,0.0,0.0,1.743228479267105,-7866.247422203466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7917.0,60.0,475020.0,40.0,0.768841663954025,68.0,101.76967752708343,-168.87147476324273,-394.2219631250326,0.0,0.0,0.0,1.7796758061822915,-563.0934378882753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7918.0,60.0,475080.0,40.0,0.0,68.0,100.72606679312248,-163.65270761388538,-0.0,0.0,0.0,0.0,1.7822848330171939,-163.65270761388538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7919.0,60.0,475140.0,40.0,0.6219305751043568,68.0,100.42276060836544,-162.13596933044585,-311.939982702618,0.0,0.0,0.0,1.7830430984790864,-474.07595203306386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7920.0,60.0,475200.0,40.0,0.0,68.0,99.5441306706594,-157.74221895386742,-0.0,0.0,17852.455293093735,17852.455293093735,1.7852396733233515,17694.71307413987,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.54092155156223
7921.0,60.0,475260.0,40.0,0.0,68.0,132.33867462376315,-321.7373591830587,-0.0,0.0,0.0,0.0,1.703253313440592,-321.7373591830587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7922.0,60.0,475320.0,40.0,0.0,68.0,131.74238182585933,-318.75548752935515,-0.0,0.0,0.0,0.0,1.7047440454353517,-318.75548752935515,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7923.0,60.0,475380.0,40.0,0.0,68.0,131.15161548778562,-315.8012519530463,-0.0,0.0,0.0,0.0,1.706220961280536,-315.8012519530463,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7924.0,60.0,475440.0,40.0,0.0,68.0,130.56632439014385,-312.8743963221243,-0.0,0.0,0.0,0.0,1.7076841890246404,-312.8743963221243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7925.0,60.0,475500.0,40.0,0.0,68.0,129.98645778823877,-309.9746668784207,-0.0,0.0,0.0,0.0,1.7091338555294031,-309.9746668784207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7926.0,60.0,475560.0,40.0,0.7423054352438202,68.0,129.41196540767854,-307.1018122156053,-550.9432342821274,0.0,0.0,0.0,1.7105700864808036,-858.0450464977328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7927.0,60.0,475620.0,40.0,0.0,68.0,127.82170531850889,-299.1494245654767,-0.0,0.0,0.0,0.0,1.7145457367037278,-299.1494245654767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7928.0,60.0,475680.0,40.0,1.8228805156285464,68.0,127.26727592983484,-296.37689857844646,-1320.4993589169385,0.0,0.0,0.0,1.7159318101754129,-1616.8762574953848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7929.0,60.0,475740.0,40.0,3.7872713630229864,68.0,124.27063397972286,-281.3916401303326,-2649.3007196422336,0.0,0.0,0.0,1.7234234150506929,-2930.6923597725663,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7930.0,60.0,475800.0,40.0,1.3186425518716935,68.0,118.83902743132118,-254.22989399205082,-862.9724205355433,0.0,0.0,0.0,1.737002431421697,-1117.2023145275941,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7931.0,60.0,475860.0,40.0,1.892332725010099,68.0,116.76845752409677,-243.87562888090346,-1205.8933126064614,0.0,0.0,0.0,1.7421788561897582,-1449.7689414873648,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7932.0,60.0,475920.0,40.0,0.0,68.0,114.08152436647826,-230.43912613214644,-0.0,0.0,0.0,0.0,1.7488961890838044,-230.43912613214644,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7933.0,60.0,475980.0,40.0,1.5988244782437238,68.0,113.65443939376401,-228.3034092857646,-977.5259366130781,0.0,0.0,0.0,1.74996390151559,-1205.8293458988428,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7934.0,60.0,476040.0,40.0,0.0,68.0,111.41961234015018,-217.1277461458994,-0.0,0.0,0.0,0.0,1.7555509691496245,-217.1277461458994,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7935.0,60.0,476100.0,40.0,0.4426540658439933,68.0,111.01719804924956,-215.11539957505366,-260.9495566316419,0.0,0.0,0.0,1.7565570048768762,-476.06495620669557,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7936.0,60.0,476160.0,40.0,0.0,68.0,110.13488178532157,-210.7032150471553,-0.0,0.0,0.0,0.0,1.758762795536696,-210.7032150471553,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7937.0,60.0,476220.0,40.0,0.9210685863220158,68.0,109.74437441637062,-208.75041122639712,-533.2486026122237,0.0,0.0,0.0,1.7597390639590735,-741.9990138386208,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7938.0,60.0,476280.0,40.0,1.2034823803299028,68.0,108.36918855319588,-201.8735417448443,-683.0126292027363,0.0,0.0,0.0,1.7631770286170103,-884.8861709475806,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7939.0,60.0,476340.0,40.0,0.9701725369029527,68.0,106.729182394009,-193.67238973501017,-537.3946674135398,0.0,0.0,0.0,1.7672770440149774,-731.0670571485499,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7940.0,60.0,476400.0,40.0,0.0,68.0,105.37425730209763,-186.8968379613431,-0.0,0.0,0.0,0.0,1.770664356744756,-186.8968379613431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7941.0,60.0,476460.0,40.0,21.42723369201981,68.0,105.02787154599419,-185.16467236920036,-11566.29374178613,0.0,0.0,0.0,1.7715303211350144,-11751.458414155331,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7942.0,60.0,476520.0,40.0,20.208873466380684,68.0,83.24827456347452,-76.25179752053079,-7255.034172974862,4265.1775,18259.853032124814,22525.030532124816,1.8259793135913136,15193.74456162942,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.3308838687469
7943.0,60.0,476580.0,40.0,0.0,68.0,111.40764181350313,-217.06788532884067,-0.0,0.0,17555.86654164829,17555.86654164829,1.7555808954662422,17338.79865631945,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,292.5977756941382
7944.0,60.0,476640.0,40.0,0.29836415715494846,68.0,143.54255082537617,-377.76439988292276,-256.44490896422303,0.0,0.0,0.0,1.6752436229365597,-634.2093088471458,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7945.0,60.0,476700.0,40.0,0.0,68.0,142.36713730116077,-371.8865286734117,-0.0,0.0,0.0,0.0,1.678182156747098,-371.8865286734117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7946.0,60.0,476760.0,40.0,0.0,68.0,141.67790040542545,-368.4398729879757,-0.0,0.0,0.0,0.0,1.6799052489864363,-368.4398729879757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7947.0,60.0,476820.0,40.0,2.0946368792709436,68.0,140.99505137825253,-365.0251610125103,-1756.052163169313,0.0,0.0,0.0,1.6816123715543687,-2121.0773241818233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7948.0,60.0,476880.0,40.0,0.0,68.0,137.0639470283622,-345.3669517067873,-0.0,0.0,0.0,0.0,1.6914401324290944,-345.3669517067873,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7949.0,60.0,476940.0,40.0,0.0,68.0,136.42386026175336,-342.16608026917936,-0.0,0.0,0.0,0.0,1.6930403493456165,-342.16608026917936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7950.0,60.0,477000.0,40.0,0.0,68.0,135.78970583881173,-338.99487460563995,-0.0,0.0,0.0,0.0,1.6946257354029708,-338.99487460563995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7951.0,60.0,477060.0,40.0,0.0,68.0,135.16142877839536,-335.85305977287067,-0.0,0.0,0.0,0.0,1.6961964280540116,-335.85305977287067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7952.0,60.0,477120.0,40.0,2.5797546362354518,68.0,134.5389746089292,-332.7403633757559,-2024.5003743573945,0.0,0.0,0.0,1.697752563477677,-2357.2407377331506,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7953.0,60.0,477180.0,40.0,0.963073308510147,68.0,130.1701761628773,-310.89338435333394,-720.8598497594801,0.0,0.0,0.0,1.7086745595928068,-1031.753234112814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7954.0,60.0,477240.0,40.0,3.994204328699623,68.0,128.2579735381103,-301.3310639245537,-2926.259265232443,0.0,0.0,0.0,1.7134550661547243,-3227.5903291569966,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7955.0,60.0,477300.0,40.0,25.856418431357117,68.0,122.27611034153529,-271.4176583544997,-17659.186430199567,0.0,0.0,0.0,1.7284097241461618,-17930.604088554068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7956.0,60.0,477360.0,40.0,6.447761592476674,68.0,89.04437714394163,-105.23627301211694,-2624.9846408680664,4265.1775,18114.949992300266,22380.127492300264,1.8114890571401459,19649.906578420083,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.91583320500445
7957.0,60.0,477420.0,40.0,5.220739163161487,68.0,125.46258422423386,-287.3522062468893,-3703.7067140886493,0.0,0.0,0.0,1.7204435394394153,-3991.0589203355385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7958.0,60.0,477480.0,40.0,3.046306575076464,68.0,118.0657444657156,-250.36295049795382,-1974.070623630976,0.0,0.0,0.0,1.7389356388357111,-2224.4335741289296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7959.0,60.0,477540.0,40.0,0.0,68.0,113.94308453266794,-229.74683231670275,-0.0,0.0,0.0,0.0,1.74924228866833,-229.74683231670275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7960.0,60.0,477600.0,40.0,0.9641563225189955,68.0,113.51728262455406,-227.61753167050838,-588.3902558131778,0.0,0.0,0.0,1.750306793438615,-816.0077874836861,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7961.0,60.0,477660.0,40.0,3.925483034499374,68.0,112.00493240216937,-220.0547466185104,-2346.3020712382163,0.0,0.0,0.0,1.7540876689945766,-2566.3568178567266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7962.0,60.0,477720.0,40.0,0.0,68.0,107.24856810793563,-196.26967339018887,-0.0,0.0,0.0,0.0,1.7659785797301608,-196.26967339018887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7963.0,60.0,477780.0,40.0,0.45743744561411936,68.0,106.88481118214163,-194.4506400735423,-253.97314122504778,0.0,0.0,0.0,1.766887972044646,-448.4237812985901,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7964.0,60.0,477840.0,40.0,1.8820226224853323,68.0,106.05372376389434,-190.29463479738777,-1031.9311388397007,0.0,0.0,0.0,1.7689656905902642,-1222.2257736370884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7965.0,60.0,477900.0,40.0,2.4193092119659516,68.0,103.78850834693816,-178.96700906536728,-1281.0391365655414,0.0,0.0,0.0,1.7746287291326546,-1460.0061456309086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7966.0,60.0,477960.0,40.0,0.06086500561835144,68.0,101.08260203955251,-165.4356275965067,-30.861268132069046,0.0,0.0,0.0,1.7813934949011188,-196.29689572857575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7967.0,60.0,478020.0,40.0,0.0,68.0,100.71879466116464,-163.61634198239807,-0.0,0.0,0.0,0.0,1.7823030133470885,-163.61634198239807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7968.0,60.0,478080.0,40.0,0.0,68.0,100.41555587474828,-162.09994073673985,-0.0,0.0,0.0,0.0,1.7830611103131293,-162.09994073673985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7969.0,60.0,478140.0,40.0,0.0,68.0,100.11512751464926,-160.59759354405685,-0.0,0.0,0.0,0.0,1.783812181213377,-160.59759354405685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7970.0,60.0,478200.0,40.0,0.0,68.0,99.81748353375079,-159.10917015095765,-0.0,0.0,17845.621449099985,17845.621449099985,1.784556291165623,17686.512278949027,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4270241516664
7971.0,60.0,478260.0,40.0,0.0,68.0,132.59682852108384,-323.02830516030286,-0.0,0.0,0.0,0.0,1.7026079286972904,-323.02830516030286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7972.0,60.0,478320.0,40.0,0.0,68.0,131.9981431449893,-320.03446897992524,-0.0,0.0,0.0,0.0,1.7041046421375268,-320.03446897992524,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7973.0,60.0,478380.0,40.0,18.47358922302202,68.0,131.40500640321252,-317.0683797645402,-14016.83103270793,0.0,0.0,0.0,1.7055874839919687,-14333.89941247247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7974.0,60.0,478440.0,40.0,0.0,68.0,104.83923546744691,-184.22136301268412,-0.0,0.0,0.0,0.0,1.7720019113313827,-184.22136301268412,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7975.0,60.0,478500.0,40.0,0.0,68.0,104.4978083100182,-182.5139938039327,-0.0,0.0,0.0,0.0,1.7728554792249545,-182.5139938039327,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7976.0,60.0,478560.0,40.0,3.9149210238703467,68.0,104.15954550989362,-180.82244854506047,-2085.0326329020972,0.0,0.0,0.0,1.773701136225266,-2265.8550814471578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7977.0,60.0,478620.0,40.0,1.586741477015485,68.0,99.9601169151186,-159.82243457116815,-789.7637893841851,0.0,17842.055602869055,17842.055602869055,1.7841997077122036,16892.4693789137,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3675933811509
7978.0,60.0,478680.0,40.0,1.6988892474771564,68.0,131.26782036315396,-316.38235577502957,-1287.0971208625222,0.0,0.0,0.0,1.705930449092115,-1603.4794766375517,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7979.0,60.0,478740.0,40.0,0.0,68.0,128.29600737279011,-301.52125910033334,-0.0,0.0,0.0,0.0,1.7133599815680247,-301.52125910033334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7980.0,60.0,478800.0,40.0,1.4771204211753388,68.0,127.73718213821695,-298.7267508785239,-1075.7916190120816,0.0,0.0,0.0,1.7147570446544576,-1374.5183698906055,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7981.0,60.0,478860.0,40.0,0.4715681543868424,68.0,125.18971482937407,-285.98767272148706,-333.4726384126463,0.0,0.0,0.0,1.721125712926565,-619.4603111341333,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
