Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
7982.0,60.0,478920.0,40.0,0.6838656176473982,68.0,124.0416363996435,-280.24649567243233,-477.08289048113613,0.0,0.0,0.0,1.7239959090008914,-757.3293861535685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7983.0,60.0,478980.0,40.0,7.9901796477079925,68.0,122.63803794980552,-273.22754383288805,-5481.067032773858,0.0,0.0,0.0,1.7275049051254863,-5754.294576606746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7984.0,60.0,479040.0,40.0,20.14070942344137,68.0,111.9733006567534,-219.89656626593083,-12033.023246270703,0.0,0.0,0.0,1.7541667483581165,-12252.919812536633,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7985.0,60.0,479100.0,40.0,0.5840756572549773,68.0,89.26431884605957,-106.33613188902821,-238.8527033380794,4265.1775,18109.451431710866,22374.628931710868,1.810939202884851,22029.44009648376,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.8241905285144
7986.0,60.0,479160.0,40.0,2.720344167544484,68.0,130.09264075664362,-310.505654313965,-2034.4252715830116,0.0,0.0,0.0,1.708868398108391,-2344.9309258969765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7987.0,60.0,479220.0,40.0,1.8972411162537268,68.0,125.74665673338707,-288.7727630029295,-1350.418242381198,0.0,0.0,0.0,1.7197333581665324,-1639.1910053841275,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7988.0,60.0,479280.0,40.0,1.4813656452505528,68.0,122.70865768540222,-273.58069079107383,-1017.0488506954915,0.0,0.0,0.0,1.7273283557864945,-1290.6295414865654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7989.0,60.0,479340.0,40.0,25.234501215015868,68.0,120.31666596176628,-261.6190968532013,-16823.988749194614,0.0,0.0,0.0,1.7333083350955842,-17085.607846047817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7990.0,60.0,479400.0,40.0,0.0,68.0,88.65100881745306,-103.2691624477357,-0.0,4265.1775,18124.78423272089,22389.96173272089,1.8124724779563675,22286.692570273153,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.07973721201483
7991.0,60.0,479460.0,40.0,0.0,68.0,129.9561102905755,-309.82290864259926,-0.0,0.0,0.0,0.0,1.709209724273561,-309.82290864259926,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7992.0,60.0,479520.0,40.0,0.0,68.0,129.3818991715488,-306.9514604797401,-0.0,0.0,0.0,0.0,1.710645252071128,-306.9514604797401,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7993.0,60.0,479580.0,40.0,0.0,68.0,128.8130098586792,-304.10662498599606,-0.0,0.0,0.0,0.0,1.712067475353302,-304.10662498599606,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7994.0,60.0,479640.0,40.0,0.0,68.0,128.249393029305,-301.2881555143384,-0.0,0.0,0.0,0.0,1.7134765174267375,-301.2881555143384,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7995.0,60.0,479700.0,40.0,0.0,68.0,127.69099981788838,-298.4958077036707,-0.0,0.0,0.0,0.0,1.7148725004552792,-298.4958077036707,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7996.0,60.0,479760.0,40.0,2.3969523677128013,68.0,127.1377818117789,-295.7293394576425,-1733.7819462376483,0.0,0.0,0.0,1.7162555454705528,-2029.5112856952908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7997.0,60.0,479820.0,40.0,28.369534786239296,68.0,123.3763816250008,-276.91976698818297,-19634.68010741662,0.0,0.0,0.0,1.725659045937498,-19911.599874404805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
7998.0,60.0,479880.0,40.0,0.450761880851207,68.0,86.47316457243917,-92.3784523079904,-173.89135884559508,4265.1775,18179.230517441658,22444.40801744166,1.817917088568902,22178.138206288073,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.9871752906943
7999.0,60.0,479940.0,40.0,0.4685929670039433,68.0,127.57707652380483,-297.9261133479474,-340.65501114197,0.0,0.0,0.0,1.7151573086904879,-638.5811244899174,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8000.0,60.0,480000.0,40.0,0.0,68.0,126.39356048333775,-292.0077240177756,-0.0,0.0,0.0,0.0,1.7181160987916555,-292.0077240177756,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8001.0,60.0,480060.0,40.0,0.0,68.0,125.85236718453586,-289.3013875291503,-0.0,0.0,0.0,0.0,1.7194690820386604,-289.3013875291503,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8002.0,60.0,480120.0,40.0,1.1228383900586707,68.0,125.31618968172661,-286.62013344960945,-795.2016567293639,0.0,0.0,0.0,1.7208095257956835,-1081.8217901789733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8003.0,60.0,480180.0,40.0,13.907946626964508,68.0,123.31119236423412,-276.5937761167698,-9618.22512150621,0.0,0.0,0.0,1.7258220190894147,-9894.81889762298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8004.0,60.0,480240.0,40.0,0.16782232409541212,68.0,104.97260321127764,-184.8882929106223,-90.51250220723713,0.0,0.0,0.0,1.771668491971806,-275.40079511785945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8005.0,60.0,480300.0,40.0,0.39551576183418286,68.0,104.4621884087109,-182.33586994533616,-211.63983429014152,0.0,0.0,0.0,1.7729445289782229,-393.9757042354777,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8006.0,60.0,480360.0,40.0,0.0,68.0,103.73201248017958,-178.684491107359,-0.0,0.0,0.0,0.0,1.774769968799551,-178.684491107359,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8007.0,60.0,480420.0,40.0,0.2268852325709339,68.0,103.40084709915273,-177.02843779622853,-119.40702067000775,0.0,0.0,0.0,1.7755978822521181,-296.4354584662363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8008.0,60.0,480480.0,40.0,0.0,68.0,102.85144764683061,-174.28106492974658,-0.0,0.0,0.0,0.0,1.7769713808829235,-174.28106492974658,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8009.0,60.0,480540.0,40.0,0.39013504289506573,68.0,102.52844336752499,-172.6658227066773,-202.49819241264893,0.0,0.0,0.0,1.7777788915811876,-375.1640151193262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8010.0,60.0,480600.0,40.0,11.021200935200536,68.0,101.83313213349122,-169.18879117693993,-5656.903089117439,0.0,0.0,0.0,1.779517169666272,-5826.091880294379,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8011.0,60.0,480660.0,40.0,1.1962629230691544,68.0,91.0353291150084,-115.19239401052397,-506.7877801445379,4265.1775,18065.176029754388,22330.353529754386,1.806511677212479,21708.373355599324,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,301.0862671625731
8012.0,60.0,480720.0,40.0,0.2959996560854092,68.0,131.26860111991175,-316.3862600925941,-224.25450323582822,0.0,0.0,0.0,1.7059284972002207,-540.6407633284223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8013.0,60.0,480780.0,40.0,1.637818707746465,68.0,130.26660311058967,-311.37558501557135,-1227.217385803366,0.0,0.0,0.0,1.7084334922235258,-1538.5929708189374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8014.0,60.0,480840.0,40.0,0.0,68.0,127.41504769988342,-297.11585845499445,-0.0,0.0,0.0,0.0,1.7155623807502915,-297.11585845499445,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8015.0,60.0,480900.0,40.0,0.0022185279566990473,68.0,126.86438722641654,-294.3621796206734,-1.5996878211194814,0.0,0.0,0.0,1.7169390319339586,-295.96186744179283,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8016.0,60.0,480960.0,40.0,0.03161141365316918,68.0,126.31586550529028,-291.6191960102443,-22.649734714335583,0.0,0.0,0.0,1.7183103362367742,-314.2689307245799,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8017.0,60.0,481020.0,40.0,0.0,68.0,125.73341433930871,-288.70654197918367,-0.0,0.0,0.0,0.0,1.7197664641517283,-288.70654197918367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8018.0,60.0,481080.0,40.0,0.0,68.0,125.19833929509552,-286.0308009463349,-0.0,0.0,0.0,0.0,1.7211041517622612,-286.0308009463349,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8019.0,60.0,481140.0,40.0,0.0,68.0,124.66822334270492,-283.3798587629538,-0.0,0.0,0.0,0.0,1.7224294416432377,-283.3798587629538,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8020.0,60.0,481200.0,40.0,0.0,68.0,124.14302052112271,-280.7534855925475,-0.0,0.0,0.0,0.0,1.7237424486971933,-280.7534855925475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8021.0,60.0,481260.0,40.0,2.2784296046580743,68.0,123.62268529530276,-278.1514537287547,-1581.5695567239873,0.0,0.0,0.0,1.7250432867617431,-1859.721010452742,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8022.0,60.0,481320.0,40.0,0.0,68.0,120.17596637071418,-260.91550270663305,-0.0,0.0,0.0,0.0,1.7336600840732146,-260.91550270663305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8023.0,60.0,481380.0,40.0,0.9250046504510914,68.0,119.69239792370364,-258.4973298730267,-611.9125821268689,0.0,0.0,0.0,1.734869005190741,-870.4099119998955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8024.0,60.0,481440.0,40.0,0.06423418109310376,68.0,118.07922137787907,-250.4303442724568,-41.632284032795376,0.0,0.0,0.0,1.7389019465553024,-292.0626283052522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8025.0,60.0,481500.0,40.0,0.0,68.0,117.53792632206866,-247.72349892922117,-0.0,0.0,0.0,0.0,1.7402551841948284,-247.72349892922117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8026.0,60.0,481560.0,40.0,9.122300469729726,68.0,117.0788073106548,-245.427589988808,-5836.707518781928,0.0,0.0,0.0,1.741402981723363,-6082.135108770736,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8027.0,60.0,481620.0,40.0,0.0,68.0,105.80646588767904,-189.0581763748927,-0.0,0.0,0.0,0.0,1.7695838352808024,-189.0581763748927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8028.0,60.0,481680.0,40.0,0.6910869833028757,68.0,105.4560744092277,-187.30597943244052,-375.50112385866936,0.0,0.0,0.0,1.7704598139769308,-562.8071032911099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8029.0,60.0,481740.0,40.0,0.0,68.0,104.41299435426069,-182.0898660408592,-0.0,0.0,0.0,0.0,1.7730675141143482,-182.0898660408592,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8030.0,60.0,481800.0,40.0,10.221979535551599,68.0,104.07551761246378,-180.40225161102546,-5436.954550427188,0.0,0.0,0.0,1.7739112059688407,-5617.356802038214,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8031.0,60.0,481860.0,40.0,0.4277962586794267,68.0,93.66457431132956,-128.34041751358623,-190.56943354625932,4265.1775,17999.444684233527,22264.62218423353,1.799938564221676,21945.71233317368,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.99074473722544
8032.0,60.0,481920.0,40.0,0.43464262477060683,68.0,134.33771914713074,-331.7339484755601,-340.36606896078524,0.0,0.0,0.0,1.6982557021321731,-672.1000174363453,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8033.0,60.0,481980.0,40.0,11.992805722347793,68.0,133.092080776486,-325.50490502367177,-9267.489620763114,0.0,0.0,0.0,1.701369798058785,-9592.994525786786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8034.0,60.0,482040.0,40.0,7.61635279197172,68.0,115.31287863290498,-236.5967392974105,-4761.511882012057,0.0,0.0,0.0,1.7458178034177376,-4998.108621309468,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8035.0,60.0,482100.0,40.0,2.37293617424257,68.0,106.04962060904535,-190.27411621796173,-1301.0229471011107,0.0,0.0,0.0,1.7689759484773866,-1491.2970633190725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8036.0,60.0,482160.0,40.0,0.0,68.0,103.28572119540486,-176.45272957000216,-0.0,0.0,0.0,0.0,1.7758856970114878,-176.45272957000216,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8037.0,60.0,482220.0,40.0,0.0,68.0,102.95869205561137,-174.8173602928395,-0.0,0.0,0.0,0.0,1.7767032698609717,-174.8173602928395,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8038.0,60.0,482280.0,40.0,0.0,68.0,102.63469383185561,-173.1971476679951,-0.0,0.0,0.0,0.0,1.777513265420361,-173.1971476679951,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8039.0,60.0,482340.0,40.0,0.0,68.0,102.31369843351534,-171.59195122315307,-0.0,0.0,0.0,0.0,1.7783157539162118,-171.59195122315307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8040.0,60.0,482400.0,40.0,0.0,68.0,101.99567803031307,-170.00163178789944,-0.0,0.0,0.0,0.0,1.7791108049242172,-170.00163178789944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8041.0,60.0,482460.0,40.0,0.0,68.0,101.68060504990315,-168.42605148165572,-0.0,0.0,0.0,0.0,1.7798984873752421,-168.42605148165572,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8042.0,60.0,482520.0,40.0,0.0,68.0,101.36845217548128,-166.86507370172487,-0.0,0.0,0.0,0.0,1.7806788695612967,-166.86507370172487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8043.0,60.0,482580.0,40.0,0.836902653577955,68.0,101.05919234341616,-165.31856311144801,-424.1842826684875,0.0,0.0,0.0,1.7814520191414596,-589.5028457799356,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8044.0,60.0,482640.0,40.0,0.0,68.0,99.96663566247943,-159.8550327646081,-0.0,0.0,17841.89263365046,17841.89263365046,1.7841834108438015,17682.03760088585,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.36487722750763
8045.0,60.0,482700.0,40.0,0.0,68.0,132.73768749321798,-323.73269632124453,-0.0,0.0,0.0,0.0,1.7022557812669552,-323.73269632124453,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8046.0,60.0,482760.0,40.0,0.12215062143502933,68.0,132.13769663187534,-320.7323318221125,-93.42467679203325,0.0,0.0,0.0,1.7037557584203116,-414.15700861414575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8047.0,60.0,482820.0,40.0,1.057304115056266,68.0,131.37011762872484,-316.8939120398872,-801.9230167749288,0.0,0.0,0.0,1.705674705928188,-1118.816928814816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8048.0,60.0,482880.0,40.0,1.1702018846465327,68.0,129.296555271779,-306.5246826343012,-867.4092941266439,0.0,0.0,0.0,1.7108586118205524,-1173.9339767609451,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8049.0,60.0,482940.0,40.0,1.6184189211262863,68.0,127.1208415861362,-295.64462674799904,-1170.419588002022,0.0,0.0,0.0,1.7162978960346595,-1466.0642147500212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8050.0,60.0,483000.0,40.0,0.0993920600913725,68.0,124.40370754009408,-282.05709890985037,-69.63727824912226,0.0,0.0,0.0,1.7230907311497647,-351.69437715897266,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8051.0,60.0,483060.0,40.0,0.0,68.0,123.75189382254612,-278.7975847002475,-0.0,0.0,0.0,0.0,1.7247202654436347,-278.7975847002475,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8052.0,60.0,483120.0,40.0,0.35317039118688076,68.0,123.23518357089284,-276.213680185554,-244.0168408966455,0.0,0.0,0.0,1.726012041072768,-520.2305210821995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8053.0,60.0,483180.0,40.0,0.0,68.0,122.27101293880105,-271.3921678559155,-0.0,0.0,0.0,0.0,1.7284224676529973,-271.3921678559155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8054.0,60.0,483240.0,40.0,0.0,68.0,121.76802753632587,-268.87689697030385,-0.0,0.0,0.0,0.0,1.7296799311591853,-268.87689697030385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8055.0,60.0,483300.0,40.0,0.9268901444435893,68.0,121.26970381789533,-266.38493769194304,-625.2958028772812,0.0,0.0,0.0,1.7309257404552616,-891.6807405692242,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8056.0,60.0,483360.0,40.0,2.035598779926901,68.0,119.61710492486948,-258.1208134037097,-1345.3247613360165,0.0,0.0,0.0,1.7350572376878264,-1603.4455747397262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8057.0,60.0,483420.0,40.0,0.0,68.0,116.64535476667892,-243.26003093283595,-0.0,0.0,0.0,0.0,1.7424866130833028,-243.26003093283595,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8058.0,60.0,483480.0,40.0,0.0,68.0,116.19450813565221,-241.00548954989088,-0.0,0.0,0.0,0.0,1.7436137296608694,-241.00548954989088,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8059.0,60.0,483540.0,40.0,0.3029452587025104,68.0,115.7478399649468,-238.77184332521705,-190.48596618576892,0.0,0.0,0.0,1.744730400087633,-429.25780951098596,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8060.0,60.0,483600.0,40.0,1.77667159985188,68.0,114.95227385193678,-234.79346885990228,-1105.4027614135825,0.0,0.0,0.0,1.7467193153701581,-1340.1962302734848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8061.0,60.0,483660.0,40.0,21.349591606657683,68.0,112.46841757264392,-222.37248933921467,-12843.013003016615,0.0,0.0,0.0,1.7529289560683903,-13065.38549235583,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8062.0,60.0,483720.0,40.0,0.0,68.0,88.2536503143093,-101.28209827213658,-0.0,4265.1775,18134.718227885103,22399.8957278851,1.8134658742142267,22298.613629612966,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,302.24530379808505
8063.0,60.0,483780.0,40.0,0.0,68.0,129.5808457147449,-307.9463292083984,-0.0,0.0,0.0,0.0,1.7101478857131378,-307.9463292083984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8064.0,60.0,483840.0,40.0,1.8296056986544196,68.0,129.0101125592477,-305.09227324094667,-1351.8404171322218,0.0,0.0,0.0,1.7115747186018808,-1656.9326903731685,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8065.0,60.0,483900.0,40.0,0.4309107588775608,68.0,125.93923191178521,-289.73577055172257,-307.40248762416024,0.0,0.0,0.0,1.719251920220537,-597.1382581758828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8066.0,60.0,483960.0,40.0,0.12664870781186877,68.0,124.83252411879769,-284.2014749700165,-89.1849810917784,0.0,0.0,0.0,1.7220186897030056,-373.3864560617949,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8067.0,60.0,484020.0,40.0,0.0,68.0,124.14050732861261,-280.74091791181667,-0.0,0.0,0.0,0.0,1.7237487316784685,-280.74091791181667,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8068.0,60.0,484080.0,40.0,2.681038869700875,68.0,123.62019539513746,-278.13900252567197,-1860.9849489562214,0.0,0.0,0.0,1.7250495115121565,-2139.1239514818935,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8069.0,60.0,484140.0,40.0,0.0,68.0,119.65564428011916,-258.31353652794496,-0.0,0.0,0.0,0.0,1.7349608892997022,-258.31353652794496,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8070.0,60.0,484200.0,40.0,38.873574108576506,68.0,119.1768981941073,-255.91947879620872,-25549.448410303678,0.0,0.0,0.0,1.7361577545147318,-25805.367889099885,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8071.0,60.0,484260.0,40.0,0.0,68.0,71.3504503777877,-16.75454247273464,-0.0,4265.1775,18557.299612455197,22822.4771124552,1.8557238740555309,22805.722569982463,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.2883268742533
8072.0,60.0,484320.0,40.0,0.15741871022891216,68.0,113.61749749349435,-228.1186745285526,-96.19798434410897,0.0,17500.61996842797,17500.61996842797,1.750056256266264,17176.30330955531,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.6769994737995
8073.0,60.0,484380.0,40.0,16.778360276635567,68.0,145.45124531844655,-387.3091772548349,-14686.88859991532,0.0,0.0,0.0,1.6704718867038837,-15074.197777170155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8074.0,60.0,484440.0,40.0,1.9406628215283253,68.0,117.51344042215462,-247.60105268951182,-1248.6929839727045,0.0,0.0,0.0,1.7403163989446135,-1496.2940366622163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8075.0,60.0,484500.0,40.0,0.0,68.0,114.7402798545611,-233.7333539402654,-0.0,0.0,0.0,0.0,1.7472493003635972,-233.7333539402654,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8076.0,60.0,484560.0,40.0,0.32267328921611993,68.0,114.30708951589983,-231.56710609012686,-199.03151071087717,0.0,0.0,0.0,1.7483322762102504,-430.598616801004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8077.0,60.0,484620.0,40.0,0.19834805198711167,68.0,113.5090384141013,-227.57630498197105,-121.03117610031477,0.0,0.0,0.0,1.7503274039647467,-348.6074810822858,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8078.0,60.0,484680.0,40.0,0.0,68.0,112.86294580367961,-224.34540021931704,-0.0,0.0,0.0,0.0,1.751942635490801,-224.34540021931704,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8079.0,60.0,484740.0,40.0,0.47712158304895647,68.0,112.44715465423613,-222.26616021047445,-286.931988637337,0.0,0.0,0.0,1.7529821133644097,-509.19814884781147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8080.0,60.0,484800.0,40.0,0.0,68.0,111.5034308988262,-217.54689624304783,-0.0,0.0,0.0,0.0,1.7553414227529345,-217.54689624304783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8081.0,60.0,484860.0,40.0,2.5184064250716554,68.0,111.10023977496839,-215.5306649763231,-1486.3649520026397,0.0,0.0,0.0,1.756349400562579,-1701.8956169789628,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8082.0,60.0,484920.0,40.0,0.037836692679715296,68.0,107.94602696683987,-199.75744451253337,-21.34055977047896,0.0,0.0,0.0,1.7642349325829003,-221.09800428301233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8083.0,60.0,484980.0,40.0,0.0,68.0,107.53625438736812,-197.70830146823172,-0.0,0.0,0.0,0.0,1.7652593640315797,-197.70830146823172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8084.0,60.0,485040.0,40.0,0.31107979123593343,68.0,107.16983117636566,-195.87593490269848,-173.45012926231,0.0,0.0,0.0,1.766175422059086,-369.32606416500846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8085.0,60.0,485100.0,40.0,0.28493478344522455,68.0,106.48533972439704,-192.45300968038708,-157.25335993379582,0.0,0.0,0.0,1.7678866506890074,-349.7063696141829,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8086.0,60.0,485160.0,40.0,0.0,68.0,105.8372104859663,-189.21192038531768,-0.0,0.0,0.0,0.0,1.7695069737850844,-189.21192038531768,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8087.0,60.0,485220.0,40.0,0.3241150814340675,68.0,105.48653406564073,-187.45829853868975,-176.18941661583642,0.0,0.0,0.0,1.7703836648358982,-363.64771515452617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8088.0,60.0,485280.0,40.0,0.0,68.0,104.81256659704641,-184.0880004281232,-0.0,0.0,0.0,0.0,1.772068583507384,-184.0880004281232,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8089.0,60.0,485340.0,40.0,0.0,68.0,104.47138660752164,-182.3818672278713,-0.0,0.0,0.0,0.0,1.7729215334811959,-182.3818672278713,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8090.0,60.0,485400.0,40.0,0.0,68.0,104.13336868454131,-180.69154652213416,-0.0,0.0,0.0,0.0,1.7737665782886467,-180.69154652213416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8091.0,60.0,485460.0,40.0,0.0,68.0,103.79848352197631,-179.01689176023052,-0.0,0.0,0.0,0.0,1.7746037911950592,-179.01689176023052,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8092.0,60.0,485520.0,40.0,0.0,68.0,103.46670208530759,-177.35775774971535,-0.0,0.0,0.0,0.0,1.775433244786731,-177.35775774971535,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8093.0,60.0,485580.0,40.0,0.0,68.0,103.13799560910893,-175.71400064379162,-0.0,0.0,0.0,0.0,1.7762550109772277,-175.71400064379162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8094.0,60.0,485640.0,40.0,0.832830139225738,68.0,102.81233559455293,-174.0854779288387,-434.24012206951414,0.0,0.0,0.0,1.7770691610136176,-608.3255999983528,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8095.0,60.0,485700.0,40.0,0.3438135318293738,68.0,101.6848937115817,-168.44749772205395,-176.0477012662434,0.0,0.0,0.0,1.7798877657210457,-344.4951989882974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8096.0,60.0,485760.0,40.0,4.599874426513417,68.0,101.04642261021267,-165.25470571521802,-2330.959710528519,0.0,0.0,0.0,1.7814839434744683,-2496.2144162437367,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8097.0,60.0,485820.0,40.0,17.47476881864095,68.0,96.42005692420926,-142.11971440347446,-8184.149070131685,0.0,17930.557392946528,17930.557392946528,1.793049857689477,9604.288608411369,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.8426232157755
8098.0,60.0,485880.0,40.0,0.0,68.0,114.220190986126,-231.13255403182262,-0.0,0.0,17485.552581687938,17485.552581687938,1.748549522534685,17254.420027656117,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.4258763614656
8099.0,60.0,485940.0,40.0,7.128138664559007,68.0,146.19871664016733,-391.0470448830047,-6283.823531944516,0.0,0.0,0.0,1.6686032083995816,-6674.87057682752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8100.0,60.0,486000.0,40.0,0.0,68.0,133.82782734708454,-329.1841408804349,-0.0,0.0,0.0,0.0,1.6995304316322888,-329.1841408804349,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8101.0,60.0,486060.0,40.0,0.0,68.0,133.21773303634123,-326.1332522269303,-0.0,0.0,0.0,0.0,1.7010556674091468,-326.1332522269303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8102.0,60.0,486120.0,40.0,0.35700149360584776,68.0,132.6132930982698,-323.11063930247866,-274.45549616326764,0.0,0.0,0.0,1.7025667672543254,-597.5661354657464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8103.0,60.0,486180.0,40.0,0.05812979887265557,68.0,131.50579229775906,-317.5723781410055,-44.15460238319308,0.0,0.0,0.0,1.7053355192556023,-361.7269805241986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8104.0,60.0,486240.0,40.0,1.6475209865499658,68.0,130.83538462784543,-314.2198814575502,-1242.26596612419,0.0,0.0,0.0,1.7070115384303866,-1556.4858475817402,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8105.0,60.0,486300.0,40.0,0.0,68.0,127.95066740598199,-299.7943231696361,-0.0,0.0,0.0,0.0,1.714223331485045,-299.7943231696361,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8106.0,60.0,486360.0,40.0,0.7258235841646627,68.0,127.39504279274956,-297.0158202426815,-526.5582810719873,0.0,0.0,0.0,1.7156123930181262,-823.5741013146687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8107.0,60.0,486420.0,40.0,0.20567056256323937,68.0,125.86866952232485,-289.38291036342395,-146.6004968102924,0.0,0.0,0.0,1.7194283261941878,-435.9834071737164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8108.0,60.0,486480.0,40.0,0.53623029299798,68.0,125.06063850484098,-285.3422028539279,-378.62436274228395,0.0,0.0,0.0,1.7214484037378974,-663.9665655962119,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8109.0,60.0,486540.0,40.0,40.89885133561026,68.0,123.83007428898722,-279.18854048165815,-28460.3039587811,0.0,0.0,0.0,1.724524814277532,-28739.492499262757,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8110.0,60.0,486600.0,40.0,3.3928491113686636,68.0,70.5656587537959,-12.830047818646053,-860.8487998359009,4265.1775,18576.9194674123,22842.096967412297,1.8576858531155103,21968.418119757753,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,309.61532445687163
8111.0,60.0,486660.0,40.0,0.5200890903779936,68.0,111.28088542008516,-216.43401670291158,-307.7367775955988,0.0,17559.035461878477,17559.035461878477,1.7558977864497871,17034.86466757997,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.65059103130795
8112.0,60.0,486720.0,40.0,0.0,68.0,142.85249755843464,-374.3136617833317,-0.0,0.0,0.0,0.0,1.6769687561039135,-374.3136617833317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8113.0,60.0,486780.0,40.0,21.627264948158118,68.0,142.15876232903773,-370.84451135423694,-18340.27298645297,0.0,0.0,0.0,1.6787030941774057,-18711.117497807205,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8114.0,60.0,486840.0,40.0,0.0,68.0,107.48046251018886,-197.4293039394127,-0.0,0.0,0.0,0.0,1.7653988437245278,-197.4293039394127,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8115.0,60.0,486900.0,40.0,0.0,68.0,107.11455638000503,-195.59952313148233,-0.0,0.0,0.0,0.0,1.7663136090499876,-195.59952313148233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8116.0,60.0,486960.0,40.0,0.0,68.0,106.7520414789911,-193.7867007878643,-0.0,0.0,0.0,0.0,1.7672198963025223,-193.7867007878643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8117.0,60.0,487020.0,40.0,0.6323761736549004,68.0,106.39288637713176,-191.99067973699442,-348.5183267917323,0.0,0.0,0.0,1.7681177840571707,-540.5090065287268,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8118.0,60.0,487080.0,40.0,0.1631190852851784,68.0,105.39113255962792,-186.9812257860081,-88.54258742923336,0.0,0.0,0.0,1.7706221686009302,-275.5238132152415,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8119.0,60.0,487140.0,40.0,0.0,68.0,104.88048976114031,-184.4276626852449,-0.0,0.0,0.0,0.0,1.7718987755971494,-184.4276626852449,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8120.0,60.0,487200.0,40.0,0.0051204711498893905,68.0,104.53868025765993,-182.71838148483874,-2.743206973544515,0.0,0.0,0.0,1.7727532993558501,-185.46158845838326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8121.0,60.0,487260.0,40.0,0.0,68.0,104.19495452507375,-180.99951782884582,-0.0,0.0,0.0,0.0,1.7736126136873156,-180.99951782884582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8122.0,60.0,487320.0,40.0,0.1748051404097335,68.0,103.85949858306113,-179.32200877948245,-92.6634095474706,0.0,0.0,0.0,1.7744512535423471,-271.98541832695304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8123.0,60.0,487380.0,40.0,1.3217246093594306,68.0,103.35541367823369,-176.80123963041885,-695.109588793133,0.0,0.0,0.0,1.7757114658044157,-871.9108284235518,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8124.0,60.0,487440.0,40.0,2.687221114426276,68.0,101.7394554049282,-168.72034349067624,-1377.1928833273691,0.0,0.0,0.0,1.7797513614876794,-1545.9132268180454,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8125.0,60.0,487500.0,40.0,0.0,68.0,98.87433297812483,-154.3927725743272,-0.0,0.0,17869.20029033426,17869.20029033426,1.786914167554688,17714.807517759935,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.82000483890437
8126.0,60.0,487560.0,40.0,0.0,68.0,131.70611902222777,-318.57414871960776,-0.0,0.0,0.0,0.0,1.7048347024444306,-318.57414871960776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8127.0,60.0,487620.0,40.0,0.0,68.0,131.11568876892366,-315.6215937969162,-0.0,0.0,0.0,0.0,1.706310778077691,-315.6215937969162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8128.0,60.0,487680.0,40.0,0.0,68.0,130.5307306412076,-312.6964032432625,-0.0,0.0,0.0,0.0,1.707773173396981,-312.6964032432625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8129.0,60.0,487740.0,40.0,0.0,68.0,129.95119392325282,-309.79832344484026,-0.0,0.0,0.0,0.0,1.709222015191868,-309.79832344484026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8130.0,60.0,487800.0,40.0,1.1892600686101757,68.0,129.37702836926834,-306.9271031383434,-882.3305574258637,0.0,0.0,0.0,1.710657429076829,-1189.257660564207,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8131.0,60.0,487860.0,40.0,3.8159698029614306,68.0,127.17291449313339,-295.90502688338,-2761.3093774952413,0.0,0.0,0.0,1.7161677137671665,-3057.214404378621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8132.0,60.0,487920.0,40.0,0.088972034030201,68.0,121.50681797388648,-267.5706705784165,-60.19716383752663,0.0,0.0,0.0,1.7303329550652837,-327.7678344159432,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8133.0,60.0,487980.0,40.0,2.356278750848321,68.0,120.89934857852926,-264.53290829640366,-1582.3416644505658,0.0,0.0,0.0,1.731851628553677,-1846.8745727469695,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8134.0,60.0,488040.0,40.0,0.18863527701259977,68.0,117.47643863373128,-247.41601845058798,-121.31685289695027,0.0,0.0,0.0,1.7404089034156718,-368.73287134753826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8135.0,60.0,488100.0,40.0,0.9031964696826007,68.0,116.79304657726253,-243.99859095739365,-575.7483488518901,0.0,0.0,0.0,1.7421173835568438,-819.7469398092837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8136.0,60.0,488160.0,40.0,0.7883521374685002,68.0,115.27376638688257,-236.40115132764652,-492.59780078711594,0.0,0.0,0.0,1.7459155840327936,-728.9989521147625,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8137.0,60.0,488220.0,40.0,0.0,68.0,113.92267422298455,-229.6447668144828,-0.0,0.0,0.0,0.0,1.7492933144425387,-229.6447668144828,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8138.0,60.0,488280.0,40.0,0.0,68.0,113.49706147824307,-227.5164121144747,-0.0,0.0,0.0,0.0,1.7503573463043924,-227.5164121144747,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8139.0,60.0,488340.0,40.0,0.0,68.0,113.07539332539548,-225.4077830707133,-0.0,0.0,0.0,0.0,1.7514115166865114,-225.4077830707133,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8140.0,60.0,488400.0,40.0,2.024949937337693,68.0,112.65763320584387,-223.31869686521517,-1221.3049285621628,0.0,0.0,0.0,1.7524559169853904,-1444.6236254273779,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8141.0,60.0,488460.0,40.0,0.0,68.0,109.98023613355066,-209.92988106256718,-0.0,0.0,0.0,0.0,1.7591494096661233,-209.92988106256718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8142.0,60.0,488520.0,40.0,0.1758108644320477,68.0,109.59116202521501,-207.9842445247548,-101.56132774010874,0.0,0.0,0.0,1.7601220949369625,-309.54557226486355,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8143.0,60.0,488580.0,40.0,3.521044573108589,68.0,109.01746490830813,-205.11536672389968,-2017.2470926930114,0.0,0.0,0.0,1.7615563377292296,-2222.362459416911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8144.0,60.0,488640.0,40.0,2.7544080592642106,68.0,104.89864348126906,-184.51844369694166,-1483.858442201053,0.0,0.0,0.0,1.7718533912968273,-1668.3768858979947,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8145.0,60.0,488700.0,40.0,3.896054633576993,68.0,101.80655270332443,-169.05587585469462,-1998.8864856612167,0.0,0.0,0.0,1.7795836182416889,-2167.942361515911,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8146.0,60.0,488760.0,40.0,1.6044628304712896,68.0,97.78859091074617,-148.9633199541866,-769.6625188899043,0.0,17896.34393105566,17896.34393105566,1.7896285227231346,16977.71809221157,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,298.27239885092763
8147.0,60.0,488820.0,40.0,0.005023076224882177,68.0,129.25429029030516,-306.31332883186695,-3.7215807091141833,0.0,0.0,0.0,1.710964274274237,-310.0349095409811,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8148.0,60.0,488880.0,40.0,20.948657912187166,68.0,128.67968625884464,-303.4399158382184,-15420.87174158468,0.0,0.0,0.0,1.7124007843528883,-15724.311657422899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8149.0,60.0,488940.0,40.0,1.6195572785822832,68.0,99.53699105824876,-157.70651601071506,-800.4086373278307,0.0,17852.633783989488,17852.633783989488,1.785257522354378,16894.518630650942,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5438963998248
8150.0,60.0,489000.0,40.0,1.6347958104953346,68.0,130.84849249248973,-314.28542974215264,-1232.8487906827218,0.0,0.0,0.0,1.7069787687687756,-1547.1342204248745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8151.0,60.0,489060.0,40.0,0.03100406703058574,68.0,127.98110713390906,-299.9465426198312,-22.64314054150393,0.0,0.0,0.0,1.7141472321652274,-322.58968316133513,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8152.0,60.0,489120.0,40.0,1.8746161425411172,68.0,127.3832346790732,-296.9567716015121,-1359.7812291393811,0.0,0.0,0.0,1.715641913302317,-1656.7380007408933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8153.0,60.0,489180.0,40.0,7.091295195916129,68.0,124.31271486016308,-281.6020733017354,-4963.033544443252,0.0,0.0,0.0,1.7233182128495923,-5244.635617744988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8154.0,60.0,489240.0,40.0,0.21124689196210444,68.0,114.59255536599665,-232.99463050346273,-130.80200030540084,0.0,0.0,0.0,1.7476186115850085,-363.7966308088636,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8155.0,60.0,489300.0,40.0,0.894471288980475,68.0,113.9183119041748,-229.62295223807178,-548.8415946048568,0.0,0.0,0.0,1.749304220239563,-778.4645468429286,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8156.0,60.0,489360.0,40.0,0.8243874009435412,68.0,112.47554254756491,-222.40811908491168,-495.9654152651313,0.0,0.0,0.0,1.7529111436310878,-718.373534350043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8157.0,60.0,489420.0,40.0,0.0,68.0,111.14414303019048,-215.7502112675281,-0.0,0.0,0.0,0.0,1.7562396424245237,-215.7502112675281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8158.0,60.0,489480.0,40.0,0.0,68.0,110.74428179725278,-213.75063173193197,-0.0,0.0,0.0,0.0,1.757239295506868,-213.75063173193197,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8159.0,60.0,489540.0,40.0,0.0,68.0,110.34812649041251,-211.76958436043287,-0.0,0.0,0.0,0.0,1.7582296837739686,-211.76958436043287,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8160.0,60.0,489600.0,40.0,0.001099588417072232,68.0,109.95564276303361,-209.80689739636892,-0.6385302550214208,0.0,0.0,0.0,1.759210893092416,-210.44542765139033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8161.0,60.0,489660.0,40.0,0.0,68.0,109.56561316504428,-207.85648275705387,-0.0,0.0,0.0,0.0,1.7601859670873892,-207.85648275705387,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8162.0,60.0,489720.0,40.0,0.0,68.0,109.18038179502135,-205.93006253794863,-0.0,0.0,0.0,0.0,1.7611490455124468,-205.93006253794863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8163.0,60.0,489780.0,40.0,0.0,68.0,108.79872076108032,-204.02149644016473,-0.0,0.0,0.0,0.0,1.7621031980972992,-204.02149644016473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8164.0,60.0,489840.0,40.0,0.0,68.0,108.42059697323754,-202.13061899116147,-0.0,0.0,0.0,0.0,1.7630485075669062,-202.13061899116147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8165.0,60.0,489900.0,40.0,0.0,68.0,108.04597764818833,-200.2572662520027,-0.0,0.0,0.0,0.0,1.7639850558795291,-200.2572662520027,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8166.0,60.0,489960.0,40.0,0.21739478558237949,68.0,107.67483030646468,-198.4012758031433,-122.12508264488173,0.0,0.0,0.0,1.7649129242338382,-320.526358448025,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8167.0,60.0,490020.0,40.0,0.0,68.0,107.0807819200224,-195.4306277411718,-0.0,0.0,0.0,0.0,1.766398045199944,-195.4306277411718,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8168.0,60.0,490080.0,40.0,0.11780902342598826,68.0,106.71858004173328,-193.61937072518023,-65.24600467737976,0.0,0.0,0.0,1.7673035498956668,-258.86537540256,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8169.0,60.0,490140.0,40.0,0.7243207233153792,68.0,106.2388112036625,-191.22019853393022,-398.264881546464,0.0,0.0,0.0,1.7685029719908438,-589.4850800803943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8170.0,60.0,490200.0,40.0,2.703989224714821,68.0,105.14628744883268,-185.75683284013527,-1462.2552863303338,0.0,0.0,0.0,1.7712342813779183,-1648.012119170469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8171.0,60.0,490260.0,40.0,0.5218276379763392,68.0,102.09193976594375,-170.48300627677884,-268.96196996793003,0.0,0.0,0.0,1.7788701505851408,-439.44497624470887,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8172.0,60.0,490320.0,40.0,2.1175452496008456,68.0,101.27749324013433,-166.41021683960017,-1077.1154675480636,0.0,0.0,0.0,1.7809062668996642,-1243.525684387664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8173.0,60.0,490380.0,40.0,0.5715928473309607,68.0,98.97280157643823,-154.88518288537378,-279.81250391050577,0.0,17866.738567301454,17866.738567301454,1.7866679960589045,17432.040880505574,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.77897612169085
8174.0,60.0,490440.0,40.0,0.0,68.0,131.28052131468723,-316.4458692158849,-0.0,0.0,0.0,0.0,1.7058986967132819,-316.4458692158849,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8175.0,60.0,490500.0,40.0,0.0,68.0,130.6940355139118,-313.51303925251864,-0.0,0.0,0.0,0.0,1.7073649112152205,-313.51303925251864,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8176.0,60.0,490560.0,40.0,1.7886162424622485,68.0,130.11298528141813,-310.60739084666585,-1337.9291618875816,0.0,0.0,0.0,1.7088175367964547,-1648.5365527342474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8177.0,60.0,490620.0,40.0,0.5507274135587188,68.0,127.05766563817664,-295.3287038170519,-397.99011450470687,0.0,0.0,0.0,1.7164558359045583,-693.3188183217587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8178.0,60.0,490680.0,40.0,0.6121662734721552,68.0,125.77270134597819,-288.9030038716607,-435.8600449765374,0.0,0.0,0.0,1.7196682466350546,-724.7630488481981,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8179.0,60.0,490740.0,40.0,0.0,68.0,124.42945980476472,-282.1858778391113,-0.0,0.0,0.0,0.0,1.7230263504880883,-282.1858778391113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8180.0,60.0,490800.0,40.0,0.0,68.0,123.9064698509313,-279.57057052030797,-0.0,0.0,0.0,0.0,1.7243338253726717,-279.57057052030797,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8181.0,60.0,490860.0,40.0,1.208841152729633,68.0,123.38832698393439,-276.9795019494681,-836.7641578854962,0.0,0.0,0.0,1.725629182540164,-1113.7436598349643,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8182.0,60.0,490920.0,40.0,0.0,68.0,121.32416718366457,-266.6572917554559,-0.0,0.0,0.0,0.0,1.7307895820408385,-266.6572917554559,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8183.0,60.0,490980.0,40.0,7.689804042508416,68.0,120.82995717651445,-264.1859038458953,-5159.601898439012,0.0,0.0,0.0,1.7320251070587138,-5423.787802284907,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8184.0,60.0,491040.0,40.0,0.0,68.0,110.77776550044305,-213.91807313950068,-0.0,0.0,0.0,0.0,1.7571555862488923,-213.91807313950068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8185.0,60.0,491100.0,40.0,0.0,68.0,110.38129986562079,-211.9354739159314,-0.0,0.0,0.0,0.0,1.758146750335948,-211.9354739159314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8186.0,60.0,491160.0,40.0,0.0,68.0,109.9885086863891,-209.97124948240955,-0.0,0.0,0.0,0.0,1.7591287282840273,-209.97124948240955,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8187.0,60.0,491220.0,40.0,0.0,68.0,109.59935790778152,-208.02522954082087,-0.0,0.0,0.0,0.0,1.7601016052305463,-208.02522954082087,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8188.0,60.0,491280.0,40.0,0.19965816496874095,68.0,109.21381379045413,-206.0972453713791,-114.71188800131318,0.0,0.0,0.0,1.7610654655238647,-320.80913337269226,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8189.0,60.0,491340.0,40.0,0.0,68.0,108.61924132234648,-203.1239765427848,-0.0,0.0,0.0,0.0,1.7625518966941338,-203.1239765427848,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8190.0,60.0,491400.0,40.0,0.0,68.0,108.24278095541366,-201.24141733555308,-0.0,0.0,0.0,0.0,1.7634930476114659,-201.24141733555308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8191.0,60.0,491460.0,40.0,5.840285199051648,68.0,107.86980963463871,-199.3763057444475,-3290.328497276857,0.0,0.0,0.0,1.7644254759134033,-3489.7048030213045,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8192.0,60.0,491520.0,40.0,0.4636788505761276,68.0,101.40215587464111,-167.03361523954482,-236.33578149449903,0.0,0.0,0.0,1.7805946103133972,-403.36939673404385,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8193.0,60.0,491580.0,40.0,8.31001515396172,68.0,100.6545701209131,-163.2951753731058,-4184.021592128012,0.0,0.0,0.0,1.7824635746977173,-4347.316767501118,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8194.0,60.0,491640.0,40.0,17.36813821734154,68.0,92.59745892546579,-123.00411103541994,-7583.0968369717375,4265.1775,18026.12265638956,22291.30015638956,1.8026063526863356,14585.199208382404,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.4353776064927
8195.0,60.0,491700.0,40.0,3.42282331318361,68.0,119.62897701225012,-258.1801819571369,-2262.4770890072555,0.0,0.0,0.0,1.7350275574693748,-2520.6572709643924,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8196.0,60.0,491760.0,40.0,0.3789537581763969,68.0,114.95731009586693,-234.81865352265393,-235.79184670395554,0.0,0.0,0.0,1.7467067247603327,-470.6105002266095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8197.0,60.0,491820.0,40.0,1.583924686395114,68.0,114.08510286256463,-230.4570210590688,-974.078568211998,0.0,0.0,0.0,1.7488872428435884,-1204.5355892710668,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8198.0,60.0,491880.0,40.0,0.9629378124843704,68.0,111.8526735962682,-219.2933484950726,-574.340901752166,0.0,0.0,0.0,1.7544683160093295,-793.6342502472386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8199.0,60.0,491940.0,40.0,0.057542490394729244,68.0,110.38178942915171,-211.93792206828317,-33.61843795561682,0.0,0.0,0.0,1.7581455264271209,-245.5563600239,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8200.0,60.0,492000.0,40.0,0.6842387088169664,68.0,109.92668689044274,-209.66209823731398,-397.17249373058047,0.0,0.0,0.0,1.7592832827738931,-606.8345919678944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8201.0,60.0,492060.0,40.0,1.8874825398057125,68.0,108.8020083712053,-204.03793673841182,-1077.9847843113505,0.0,0.0,0.0,1.7620949790719869,-1282.0227210497624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8202.0,60.0,492120.0,40.0,1.1790148515062033,68.0,106.42596812131909,-192.1561110747433,-650.1083448453137,0.0,0.0,0.0,1.7680350796967024,-842.264455920057,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8203.0,60.0,492180.0,40.0,0.11720883328363951,68.0,104.8649550320379,-184.3499784191909,-63.11012444154916,0.0,0.0,0.0,1.7719376124199053,-247.46010286074005,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8204.0,60.0,492240.0,40.0,2.8075310891449448,68.0,104.40632418643428,-182.05651064157055,-1501.003344971414,0.0,0.0,0.0,1.7730841895339142,-1683.0598556129846,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8205.0,60.0,492300.0,40.0,0.0,68.0,101.28702068717212,-166.45786058836586,-0.0,0.0,0.0,0.0,1.7808824482820698,-166.45786058836586,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8206.0,60.0,492360.0,40.0,0.0027770005902664225,68.0,100.97851556462324,-164.91512406163827,-1.405663578545352,0.0,0.0,0.0,1.7816537110884418,-166.32078764018362,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8207.0,60.0,492420.0,40.0,0.5346673177147252,68.0,100.67026448659065,-163.37365793117334,-269.2700794737649,0.0,0.0,0.0,1.7824243387835232,-432.64373740493824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8208.0,60.0,492480.0,40.0,4.582587232858517,68.0,99.8684230550335,-159.36390258291073,-2277.3885455611617,0.0,17844.34795689059,17844.34795689059,1.7844289423624162,15407.595508746517,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4057992815098
8209.0,60.0,492540.0,40.0,0.0,68.0,128.42413153169065,-302.16196748876786,-0.0,0.0,0.0,0.0,1.7130396711707734,-302.16196748876786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8210.0,60.0,492600.0,40.0,0.0,68.0,127.86411883850667,-299.3615211620812,-0.0,0.0,0.0,0.0,1.7144397029037333,-299.3615211620812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8211.0,60.0,492660.0,40.0,1.7189703310156772,68.0,127.30929636003621,-296.58702945732745,-1245.8261467379803,0.0,0.0,0.0,1.7158267590999094,-1542.4131761953076,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8212.0,60.0,492720.0,40.0,2.1787102548706354,68.0,124.45066076144558,-282.29189711685586,-1527.3237381906756,0.0,0.0,0.0,1.722973348096386,-1809.6156353075314,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
