Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
8213.0,60.0,492780.0,40.0,21.04999462650764,68.0,121.0968047683214,-265.52032423914073,-14170.471626012351,0.0,0.0,0.0,1.7313579880791965,-14435.991950251491,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8214.0,60.0,492840.0,40.0,37.17476310528325,68.0,94.3418203537359,-131.72711073465726,-16769.14671160699,4265.1775,17982.513477635403,22247.6909776354,1.7982454491156603,5346.817155293755,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.70855796059004
8215.0,60.0,492900.0,40.0,0.0,68.0,104.25135827468429,-181.28157513813667,-0.0,4265.1775,17734.77421697409,21999.951716974087,1.7734716043132892,21818.67014183595,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,295.5795702829015
8216.0,60.0,492960.0,40.0,0.0,68.0,144.68904912429946,-383.4976751976618,-0.0,0.0,0.0,0.0,1.6723773771892514,-383.4976751976618,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8217.0,60.0,493020.0,40.0,4.384825058053284,68.0,143.97829267899925,-379.94340705225045,-3784.630850835631,0.0,0.0,0.0,1.674154268302502,-4164.574257887882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8218.0,60.0,493080.0,40.0,2.5890466101721645,68.0,136.2598678040648,-341.3460058649241,-2068.7771094952195,0.0,0.0,0.0,1.693450330489838,-2410.123115360144,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8219.0,60.0,493140.0,40.0,16.628746900849276,68.0,131.79305966154783,-319.00891135443203,-12670.622191992605,0.0,0.0,0.0,1.7046173508461304,-12989.631103347037,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8220.0,60.0,493200.0,40.0,1.9285435608002301,68.0,107.71869200334123,-198.62061427420866,-1084.0931148755797,0.0,0.0,0.0,1.764803269991647,-1282.7137291497884,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8221.0,60.0,493260.0,40.0,1.7556429983302873,68.0,105.34137107173878,-186.7323843264024,-952.2544792873922,0.0,0.0,0.0,1.770746572320653,-1138.9868636137946,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8222.0,60.0,493320.0,40.0,3.5128728268779446,68.0,103.23042671201476,-176.1762193501794,-1843.8140187848971,0.0,0.0,0.0,1.776023933219963,-2019.9902381350767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8223.0,60.0,493380.0,40.0,0.37329536780417427,68.0,99.48667238427856,-157.4548882397758,-184.33204819577983,0.0,17853.891754965156,17853.891754965156,1.7853833190393036,17512.104818529602,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.5648625827526
8224.0,60.0,493440.0,40.0,2.08449662387708,68.0,131.94277883688608,-319.7576095888001,-1590.9165284023088,0.0,0.0,0.0,1.7042430529077848,-1910.6741379911089,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8225.0,60.0,493500.0,40.0,0.09046067733875156,68.0,128.4016257966606,-302.0494234272468,-66.38174424461606,0.0,0.0,0.0,1.7130959355083486,-368.43116767186285,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8226.0,60.0,493560.0,40.0,2.06790694849572,68.0,127.71879290350867,-298.63479213291663,-1505.747710500179,0.0,0.0,0.0,1.7148030177412283,-1804.3825026330956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8227.0,60.0,493620.0,40.0,1.5880181930893522,68.0,124.37463575086782,-281.9117200883705,-1112.2334619065577,0.0,0.0,0.0,1.7231634106228304,-1394.1451819949282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8228.0,60.0,493680.0,40.0,0.1833261228758295,68.0,121.79079303715018,-268.9907400383888,-124.46789507433566,0.0,0.0,0.0,1.7296230174071245,-393.4586351127245,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8229.0,60.0,493740.0,40.0,14.459265642889294,68.0,121.06157542006487,-265.3441534128052,-9729.484908421959,0.0,0.0,0.0,1.7314460614498377,-9994.829061834764,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8230.0,60.0,493800.0,40.0,0.0,68.0,102.5376321609266,-172.71177295573673,-0.0,0.0,0.0,0.0,1.7777559195976835,-172.71177295573673,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8231.0,60.0,493860.0,40.0,0.0,68.0,102.21753633311162,-171.11107497852555,-0.0,0.0,0.0,0.0,1.778556159167221,-171.11107497852555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8232.0,60.0,493920.0,40.0,0.0,68.0,101.90040716318758,-169.52521231896753,-0.0,0.0,0.0,0.0,1.779348982092031,-169.52521231896753,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8233.0,60.0,493980.0,40.0,0.0,68.0,101.5862171560787,-167.9540474828865,-0.0,0.0,0.0,0.0,1.7801344571098032,-167.9540474828865,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8234.0,60.0,494040.0,40.0,0.0,68.0,101.2749390715344,-166.39744425040627,-0.0,0.0,0.0,0.0,1.780912652321164,-166.39744425040627,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8235.0,60.0,494100.0,40.0,0.0,68.0,100.96654592176759,-164.8552676641408,-0.0,0.0,0.0,0.0,1.7816836351955812,-164.8552676641408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8236.0,60.0,494160.0,40.0,0.0,68.0,100.66101096911478,-163.3273840174931,-0.0,0.0,0.0,0.0,1.782447472577213,-163.3273840174931,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8237.0,60.0,494220.0,40.0,0.0,68.0,100.358307723718,-161.81366084306308,-0.0,0.0,0.0,0.0,1.783204230690705,-161.81366084306308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8238.0,60.0,494280.0,40.0,0.0,68.0,100.05840994122805,-160.31396690116247,-0.0,0.0,0.0,0.0,1.7839539751469298,-160.31396690116247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8239.0,60.0,494340.0,40.0,0.9011039148619794,68.0,99.76129162052919,-158.82817216843654,-447.01636641660366,0.0,17847.026251538577,17847.026251538577,1.784696770948677,17241.181712953537,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.45043752564294
8240.0,60.0,494400.0,40.0,0.007201804609502741,68.0,131.71528200849644,-318.61996991535915,-5.482916253457955,0.0,0.0,0.0,1.704811794978759,-324.1028861688171,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8241.0,60.0,494460.0,40.0,0.11773077924208906,68.0,131.11460505480656,-315.6161744854339,-89.04439506681565,0.0,0.0,0.0,1.7063134873629835,-404.6605695522495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8242.0,60.0,494520.0,40.0,0.48744599853419246,68.0,130.36462630247155,-311.8657679899518,-365.63986404175495,0.0,0.0,0.0,1.7081884342438212,-677.5056320317067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8243.0,60.0,494580.0,40.0,0.12603420470905063,68.0,129.10896942151254,-305.5866251371928,-93.22629363061719,0.0,0.0,0.0,1.7113275764462186,-398.81291876781,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8244.0,60.0,494640.0,40.0,0.0,68.0,128.36982842844887,-301.8904148474581,-0.0,0.0,0.0,0.0,1.7131754289288779,-301.8904148474581,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8245.0,60.0,494700.0,40.0,9.366250567969606,68.0,127.81031901808127,-299.0924852789298,-6827.157141215501,0.0,0.0,0.0,1.7145742024547967,-7126.24962649443,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8246.0,60.0,494760.0,40.0,1.4309782992141964,68.0,114.60286515219138,-233.0461864828707,-886.1701703657451,0.0,0.0,0.0,1.7475928371195215,-1119.2163568486158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8247.0,60.0,494820.0,40.0,0.17013339011253242,68.0,112.52856251422737,-222.67325516609006,-102.43000600919098,0.0,0.0,0.0,1.7527785937144316,-325.10326117528103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8248.0,60.0,494880.0,40.0,0.6526471424689814,68.0,111.92603151283512,-219.66018823010646,-389.6665371179912,0.0,0.0,0.0,1.7542849212179121,-609.3267253480976,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8249.0,60.0,494940.0,40.0,0.27890043931133973,68.0,110.79673419151078,-214.01292956305895,-163.9045444307206,0.0,0.0,0.0,1.757108164521223,-377.91747399377954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8250.0,60.0,495000.0,40.0,0.5809430273069153,68.0,110.09631982708417,-210.5103788925286,-338.0316249753475,0.0,0.0,0.0,1.7588592004322896,-548.542003867876,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8251.0,60.0,495060.0,40.0,0.33572957175627577,68.0,109.07967803240827,-205.4264748773013,-192.5167287290487,0.0,0.0,0.0,1.7614008049189793,-397.94320360635004,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8252.0,60.0,495120.0,40.0,1.1331294086361448,68.0,108.34214892827264,-201.7383251341979,-642.8308546333826,0.0,0.0,0.0,1.7632446276793186,-844.5691797675805,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8253.0,60.0,495180.0,40.0,1.8965121094671538,68.0,106.77686437286478,-193.91083222776265,-1051.2601801913577,0.0,0.0,0.0,1.767157839067838,-1245.1710124191204,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8254.0,60.0,495240.0,40.0,0.0,68.0,104.46912333604695,-182.37054932317963,-0.0,0.0,0.0,0.0,1.7729271916598828,-182.37054932317963,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8255.0,60.0,495300.0,40.0,43.70369922176588,68.0,104.13112638913564,-180.6803335121282,-23265.67401529377,0.0,0.0,0.0,1.773772184027161,-23446.3543488059,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8256.0,60.0,495360.0,40.0,0.0,68.0,60.67676264725072,36.621193400742705,-0.0,4265.1775,18824.14268102079,23089.32018102079,1.8824080933818732,23125.94137442153,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,313.7357113503465
8257.0,60.0,495420.0,40.0,0.0,68.0,103.53728814335196,-177.71073629711535,-0.0,4265.1775,17752.626028815146,22017.803528815144,1.77525677964162,21840.09279251803,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,295.8771004802524
8258.0,60.0,495480.0,40.0,0.0,68.0,144.01468272008844,-380.12538213627363,-0.0,0.0,0.0,0.0,1.674063293199779,-380.12538213627363,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8259.0,60.0,495540.0,40.0,0.2722935767586804,68.0,143.31017632318185,-376.6023685057662,-233.51192913773292,0.0,0.0,0.0,1.6758245591920453,-610.1142976434992,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8260.0,60.0,495600.0,40.0,0.0,68.0,142.17941935263067,-370.94781059467425,-0.0,0.0,0.0,0.0,1.6786514516184234,-370.94781059467425,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8261.0,60.0,495660.0,40.0,0.0,68.0,141.4919222325653,-367.50985497701066,-0.0,0.0,0.0,0.0,1.680370194418587,-367.50985497701066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8262.0,60.0,495720.0,40.0,0.13223648757910933,68.0,140.81079685676835,-364.10376243682435,-110.65904681625258,0.0,0.0,0.0,1.682073007858079,-474.76280925307697,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8263.0,60.0,495780.0,40.0,0.0,68.0,139.93089393039068,-359.70364624659067,-0.0,0.0,0.0,0.0,1.6842727651740232,-359.70364624659067,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8264.0,60.0,495840.0,40.0,0.0,68.0,139.26423621248932,-356.36990188690555,-0.0,0.0,0.0,0.0,1.6859394094687767,-356.36990188690555,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8265.0,60.0,495900.0,40.0,0.21103983113398092,68.0,138.60375709864184,-353.0670547715817,-172.7374348845442,0.0,0.0,0.0,1.6875906072533955,-525.804489656126,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8266.0,60.0,495960.0,40.0,0.0,68.0,137.6292559369379,-348.19388273126674,-0.0,0.0,0.0,0.0,1.6900268601576554,-348.19388273126674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8267.0,60.0,496020.0,40.0,1.3369726832461284,68.0,136.98392987012983,-344.96681121073937,-1076.3434797485452,0.0,0.0,0.0,1.6916401753246755,-1421.3102909592844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8268.0,60.0,496080.0,40.0,24.00856370810426,68.0,134.34974062882569,-331.79406410269445,-18803.3600641181,0.0,0.0,0.0,1.6982256484279357,-19135.154128220795,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8269.0,60.0,496140.0,40.0,19.7968796702568,68.0,98.88555138325603,-154.44887226960793,-9676.85116869255,0.0,17868.91982928601,17868.91982928601,1.7868861215418599,8037.619788323851,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.81533048810013
8270.0,60.0,496200.0,40.0,2.557866302888333,68.0,113.78209558389355,-228.9417775104106,-1566.597390844719,0.0,17496.505002670026,17496.505002670026,1.7496447610402661,15700.965834314897,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.6084167111671
8271.0,60.0,496260.0,40.0,0.0,68.0,142.88152274059243,-374.4588075376057,-0.0,0.0,0.0,0.0,1.676896193148519,-374.4588075376057,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8272.0,60.0,496320.0,40.0,0.3319728967317495,68.0,142.1875185049224,-370.98831189323533,-281.59766756144137,0.0,0.0,0.0,1.678631203737694,-652.5859794546767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8273.0,60.0,496380.0,40.0,15.168286765660286,68.0,140.97804652892958,-364.9401251402847,-12714.288673727184,0.0,0.0,0.0,1.6816548836776761,-13079.228798867469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8274.0,60.0,496440.0,40.0,2.1574144780869475,68.0,116.73762274132828,-243.72143388641638,-1374.265051351065,0.0,0.0,0.0,1.7422559431466793,-1617.9864852374815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8275.0,60.0,496500.0,40.0,13.867400872546888,68.0,113.73892314765162,-228.7258858137413,-8488.294392588325,0.0,0.0,0.0,1.749752692130871,-8717.020278402066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8276.0,60.0,496560.0,40.0,9.023461844109836,68.0,97.58321022581045,-147.93627611803612,-4313.180482755676,0.0,17901.478465021417,17901.478465021417,1.7901419744354738,13440.361706147705,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.3579744170236
8277.0,60.0,496620.0,40.0,5.692161325351543,68.0,122.4929406560847,-272.50195816642326,-3897.826983766175,0.0,0.0,0.0,1.7278676483597883,-4170.328941932598,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8278.0,60.0,496680.0,40.0,0.3991836965037991,68.0,114.76385032203545,-233.85122239192773,-247.73822811555658,0.0,0.0,0.0,1.7471903741949113,-481.58945050748434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8279.0,60.0,496740.0,40.0,2.8276961420515527,68.0,113.87129522177217,-229.38783668242456,-1733.9518178119529,0.0,0.0,0.0,1.7494217619455696,-1963.3396544943776,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8280.0,60.0,496800.0,40.0,0.07369829223439452,68.0,110.23253440522713,-211.19154490830724,-42.96594193517317,0.0,0.0,0.0,1.7585186639869321,-254.1574868434804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8281.0,60.0,496860.0,40.0,0.00836193684936039,68.0,109.76149094504918,-208.83600557175197,-4.842294616509942,0.0,0.0,0.0,1.759696272637377,-213.67830018826191,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8282.0,60.0,496920.0,40.0,0.19519347549966334,68.0,109.36546969406943,-206.8556285712047,-112.39246609691448,0.0,0.0,0.0,1.7606863257648264,-319.24809466811917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8283.0,60.0,496980.0,40.0,0.0,68.0,108.77379038123337,-203.8968274969157,-0.0,0.0,0.0,0.0,1.7621655240469165,-203.8968274969157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8284.0,60.0,497040.0,40.0,0.0,68.0,108.39589764891106,-202.00710548347925,-0.0,0.0,0.0,0.0,1.7631102558777223,-202.00710548347925,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8285.0,60.0,497100.0,40.0,0.0,68.0,108.02150723795272,-200.13489747127522,-0.0,0.0,0.0,0.0,1.7640462319051182,-200.13489747127522,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8286.0,60.0,497160.0,40.0,0.4337762135635279,68.0,107.65058668873716,-198.28004114000626,-243.59359957904965,0.0,0.0,0.0,1.764973533278157,-441.8736407190559,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8287.0,60.0,497220.0,40.0,1.9555110867192451,68.0,106.8316389911078,-194.18474276643667,-1084.8531809456586,0.0,0.0,0.0,1.7670209025222305,-1279.037923712095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8288.0,60.0,497280.0,40.0,2.7759128052707505,68.0,104.46113062337594,-182.3305802954911,-1485.3620067426925,0.0,0.0,0.0,1.77294717344156,-1667.6925870381835,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8289.0,60.0,497340.0,40.0,0.02556657334827354,68.0,101.3703080925592,-166.87435455593902,-13.024450209693493,0.0,0.0,0.0,1.780674229768602,-179.89880476563252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8290.0,60.0,497400.0,40.0,19.09812189433971,68.0,101.03689216005563,-165.2070469488029,-9676.351711870899,0.0,0.0,0.0,1.781507769599861,-9841.558758819701,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8291.0,60.0,497460.0,40.0,0.18516009021063765,68.0,82.79701282825388,-73.99518033282408,-65.77932503844987,4265.1775,18271.13461251132,22536.312112511318,1.8271074679293653,22396.537607140046,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.518910208522
8292.0,60.0,497520.0,40.0,0.0,68.0,124.30569589518169,-281.56697367821164,-0.0,0.0,0.0,0.0,1.7233357602620458,-281.56697367821164,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8293.0,60.0,497580.0,40.0,0.7626403352813309,68.0,123.78385298903547,-278.95740238204,-530.4062973714188,0.0,0.0,0.0,1.7246403675274113,-809.3636997534588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8294.0,60.0,497640.0,40.0,1.8105751864143498,68.0,122.28381660447252,-271.4561949376838,-1236.6863405805739,0.0,0.0,0.0,1.7283904584888188,-1508.1425355182578,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8295.0,60.0,497700.0,40.0,1.8119816733298066,68.0,119.48869658973314,-257.47868393981486,-1195.6050722298949,0.0,0.0,0.0,1.7353782585256672,-1453.0837561697097,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8296.0,60.0,497760.0,40.0,0.0,68.0,116.79561991142904,-244.01145938752325,-0.0,0.0,0.0,0.0,1.7421109502214274,-244.01145938752325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8297.0,60.0,497820.0,40.0,0.7570935860007694,68.0,116.34338061845966,-241.7499537427514,-479.78816009481557,0.0,0.0,0.0,1.7432415484538508,-721.5381138375669,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8298.0,60.0,497880.0,40.0,3.8013028352697886,68.0,115.00611601920106,-235.06271650619902,-2366.779065040461,0.0,0.0,0.0,1.7465847099519973,-2601.84178154666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8299.0,60.0,497940.0,40.0,2.6072593752707505,68.0,110.18398557230194,-210.9487675525704,-1518.9757380130893,0.0,0.0,0.0,1.7586400360692451,-1729.9245055656597,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8300.0,60.0,498000.0,40.0,0.15902367019621041,68.0,106.97782534830621,-194.91577449484345,-88.41407089409239,0.0,0.0,0.0,1.7666554366292344,-283.32984538893584,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8301.0,60.0,498060.0,40.0,0.11802467203039334,68.0,106.45271521914492,-192.28986484991225,-65.10496431414039,0.0,0.0,0.0,1.7679682119521378,-257.3948291640526,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8302.0,60.0,498120.0,40.0,0.0,68.0,105.97567182189094,-189.9043217260332,-0.0,0.0,0.0,0.0,1.7691608204452727,-189.9043217260332,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8303.0,60.0,498180.0,40.0,0.0,68.0,105.62371213768276,-188.1442826826703,-0.0,0.0,0.0,0.0,1.770040719655793,-188.1442826826703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8304.0,60.0,498240.0,40.0,0.0,68.0,105.27501442655799,-186.4005557348195,-0.0,0.0,0.0,0.0,1.770912463933605,-186.4005557348195,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8305.0,60.0,498300.0,40.0,0.0,68.0,104.92954845645066,-184.67298970148235,-0.0,0.0,0.0,0.0,1.7717761288588734,-184.67298970148235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8306.0,60.0,498360.0,40.0,0.0,68.0,104.5872842754865,-182.9614348028104,-0.0,0.0,0.0,0.0,1.7726317893112837,-182.9614348028104,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8307.0,60.0,498420.0,40.0,0.0,68.0,104.2481922093861,-181.26574264711945,-0.0,0.0,0.0,0.0,1.7734795194765347,-181.26574264711945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8308.0,60.0,498480.0,40.0,0.0,68.0,103.91224285889221,-179.58576621802393,-0.0,0.0,0.0,0.0,1.7743193928527694,-179.58576621802393,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8309.0,60.0,498540.0,40.0,0.0,68.0,103.57940709722078,-177.92135986169066,-0.0,0.0,0.0,0.0,1.775151482256948,-177.92135986169066,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8310.0,60.0,498600.0,40.0,2.8535214937251125,68.0,103.24965606753567,-176.27237927421058,-1498.193431600654,0.0,0.0,0.0,1.7759758598311608,-1674.4658108748647,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8311.0,60.0,498660.0,40.0,19.56367383434259,68.0,100.1462803641478,-160.75337908964508,-9767.597617560381,0.0,0.0,0.0,1.7837342990896305,-9928.350996650026,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8312.0,60.0,498720.0,40.0,0.0,68.0,81.7455444054887,-68.73711936742306,-0.0,4265.1775,18297.42140930675,22562.598909306747,1.8297361389862783,22493.861789939325,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.9570234884458
8313.0,60.0,498780.0,40.0,0.23262377552178512,68.0,123.4346035077406,-277.2109162061131,-161.11236724037644,0.0,0.0,0.0,1.7255134912306485,-438.32328344648954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8314.0,60.0,498840.0,40.0,4.386284025823795,68.0,122.6222358742884,-273.14852265198533,-3008.3077731155727,0.0,0.0,0.0,1.727544410314279,-3281.456295767558,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8315.0,60.0,498900.0,40.0,2.1620595108579397,68.0,116.54054004396654,-242.73588566117488,-1373.686841440003,0.0,0.0,0.0,1.7427486498900837,-1616.422727101178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8316.0,60.0,498960.0,40.0,1.3373333698499565,68.0,113.54473864562755,-227.75483054658125,-816.431707070079,0.0,0.0,0.0,1.750238153385931,-1044.1865376166602,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8317.0,60.0,499020.0,40.0,6.761030312467057,68.0,111.60949272445154,-218.07727788187364,-4018.9449047862668,0.0,0.0,0.0,1.7550762681888712,-4237.02218266814,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8318.0,60.0,499080.0,40.0,0.0,68.0,103.7567962937387,-178.80842711896676,-0.0,0.0,0.0,0.0,1.7747080092656533,-178.80842711896676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8319.0,60.0,499140.0,40.0,3.3598243405790122,68.0,103.42540121557221,-177.1512251651023,-1768.9207137150092,0.0,0.0,0.0,1.7755364969610694,-1946.0719388801115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8320.0,60.0,499200.0,40.0,0.0,68.0,99.81864356609232,-159.11497110573816,-0.0,0.0,17845.59244819632,17845.59244819632,1.7845533910847693,17686.477477090582,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.42654080327196
8321.0,60.0,499260.0,40.0,1.3809783573078773,68.0,132.59792405330765,-323.0337835703984,-1061.4919256122148,0.0,0.0,0.0,1.702605189866731,-1384.5257091826131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8322.0,60.0,499320.0,40.0,0.0,68.0,130.03190961533699,-310.2019570877099,-0.0,0.0,0.0,0.0,1.7090202259616576,-310.2019570877099,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8323.0,60.0,499380.0,40.0,0.0,68.0,129.4569959858575,-307.3269958923054,-0.0,0.0,0.0,0.0,1.7104575100353563,-307.3269958923054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8324.0,60.0,499440.0,40.0,1.0581619384870633,68.0,128.8874106734234,-304.4786799249087,-780.7661271765817,0.0,0.0,0.0,1.7118814733164416,-1085.2448071014903,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8325.0,60.0,499500.0,40.0,2.153366772866211,68.0,126.87606929833318,-294.4205979668738,-1552.911631133642,0.0,0.0,0.0,1.7169098267541671,-1847.3322291005159,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8326.0,60.0,499560.0,40.0,0.0,68.0,123.45231115490441,-277.29946654802086,-0.0,0.0,0.0,0.0,1.725469222112739,-277.29946654802086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8327.0,60.0,499620.0,40.0,0.9800360750610752,68.0,122.9383774445482,-274.72944663803526,-674.7240172466346,0.0,0.0,0.0,1.7267540563886294,-949.4534638846699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8328.0,60.0,499680.0,40.0,0.0,68.0,121.17870531975416,-265.9298829887995,-0.0,0.0,0.0,0.0,1.7311532367006146,-265.9298829887995,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8329.0,60.0,499740.0,40.0,0.0,68.0,120.68584345759345,-263.46523672586477,-0.0,0.0,0.0,0.0,1.7323853913560163,-263.46523672586477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8330.0,60.0,499800.0,40.0,0.0,68.0,120.19754945419712,-261.0234328796345,-0.0,0.0,0.0,0.0,1.7336061263645073,-261.0234328796345,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8331.0,60.0,499860.0,40.0,0.0,68.0,119.71378097451085,-258.6042597458943,-0.0,0.0,0.0,0.0,1.7348155475637228,-258.6042597458943,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8332.0,60.0,499920.0,40.0,0.0,68.0,119.23449607584296,-256.20750758251086,-0.0,0.0,0.0,0.0,1.7360137598103926,-256.20750758251086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8333.0,60.0,499980.0,40.0,1.2040701659065112,68.0,118.75965320422786,-253.83296859124732,-787.1983282700038,0.0,0.0,0.0,1.7372008669894303,-1041.0312968612511,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8334.0,60.0,500040.0,40.0,1.0581037324478215,68.0,116.83025505697181,-244.18465879405463,-674.8217838352874,0.0,0.0,0.0,1.7420243623575704,-919.006442629342,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8335.0,60.0,500100.0,40.0,14.304436624307971,68.0,115.12701200071453,-235.6672790660504,-8920.628352000771,0.0,0.0,0.0,1.7462824699982136,-9156.295631066821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8336.0,60.0,500160.0,40.0,22.053339834791768,68.0,98.15716692538096,-150.80645200967686,-10646.483471745618,0.0,17887.12950046449,17887.12950046449,1.7887070826865477,7089.839576709193,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,298.11882500774146
8337.0,60.0,500220.0,40.0,2.7656036569433486,68.0,111.29714012780862,-216.51530135429456,-1636.7811800851198,0.0,17558.629092852414,17558.629092852414,1.7558571496804785,15705.332611413,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,292.6438182142069
8338.0,60.0,500280.0,40.0,0.4525510009098777,68.0,140.40466046255887,-362.0728028047646,-377.1811443871906,0.0,0.0,0.0,1.6830883488436028,-739.2539471919551,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8339.0,60.0,500340.0,40.0,0.006671595301875539,68.0,139.03456217601908,-355.2213746845818,-5.4846011750435295,0.0,0.0,0.0,1.6865135945599523,-360.7059758596253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8340.0,60.0,500400.0,40.0,0.008342423513253821,68.0,138.36604678784002,-351.87834070348504,-6.811864865224856,0.0,0.0,0.0,1.6881848830304,-358.69020556870987,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8341.0,60.0,500460.0,40.0,0.0,68.0,137.7012673329382,-348.55398894289914,-0.0,0.0,0.0,0.0,1.6898468316676545,-348.55398894289914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8342.0,60.0,500520.0,40.0,0.0,68.0,137.05527386231657,-345.32357994702386,-0.0,0.0,0.0,0.0,1.6914618153442085,-345.32357994702386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8343.0,60.0,500580.0,40.0,0.0,68.0,136.41526747887505,-342.1231104802077,-0.0,0.0,0.0,0.0,1.6930618313028125,-342.1231104802077,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8344.0,60.0,500640.0,40.0,0.001668872106780802,68.0,135.78119269410712,-338.9523030619826,-1.3268806749454576,0.0,0.0,0.0,1.6946470182647322,-340.2791837369281,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8345.0,60.0,500700.0,40.0,4.647389638482254,68.0,135.15053535591633,-335.79858521302987,-3670.7000166211,0.0,0.0,0.0,1.696223661610209,-4006.49860183413,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8346.0,60.0,500760.0,40.0,1.4401109221910164,68.0,127.72508042226605,-298.6662340252564,-1048.6928125644529,0.0,0.0,0.0,1.714787298944335,-1347.3590465897094,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8347.0,60.0,500820.0,40.0,0.9922173586178703,68.0,125.22794891813477,-286.17886930457763,-701.9681859292183,0.0,0.0,0.0,1.7210301277046631,-988.147055233796,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8348.0,60.0,500880.0,40.0,0.0,68.0,123.39656392199406,-277.0206922710682,-0.0,0.0,0.0,0.0,1.725608590195015,-277.0206922710682,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8349.0,60.0,500940.0,40.0,1.1228259854929306,68.0,122.88314687869202,-274.45325604958026,-772.5156014421453,0.0,0.0,0.0,1.72689213280327,-1046.9688574917257,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8350.0,60.0,501000.0,40.0,4.105340649954794,68.0,120.94274433751025,-264.7499167594461,-2758.3901714410235,0.0,0.0,0.0,1.7317431391562244,-3023.1400882004696,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8351.0,60.0,501060.0,40.0,0.0,68.0,115.33979954357781,-236.73136225564411,-0.0,0.0,0.0,0.0,1.7457505011410555,-236.73136225564411,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8352.0,60.0,501120.0,40.0,2.1488973124103103,68.0,114.90105283816122,-234.53732877303852,-1336.079059533923,0.0,0.0,0.0,1.7468473679045968,-1570.6163883069617,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8353.0,60.0,501180.0,40.0,0.0,68.0,111.99014674073068,-219.9808082028859,-0.0,0.0,0.0,0.0,1.7541246331481732,-219.9808082028859,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8354.0,60.0,501240.0,40.0,0.40712834376166196,68.0,111.58244471961162,-217.94201936591483,-241.9170273372185,0.0,0.0,0.0,1.755143888200971,-459.85904670313334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8355.0,60.0,501300.0,40.0,0.0,68.0,110.73016372154454,-213.68003170136438,-0.0,0.0,0.0,0.0,1.7572745906961387,-213.68003170136438,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8356.0,60.0,501360.0,40.0,0.0,68.0,110.33413926146035,-211.69963865310095,-0.0,0.0,0.0,0.0,1.7582646518463492,-211.69963865310095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8357.0,60.0,501420.0,40.0,0.10402659669135325,68.0,109.9417851681458,-209.73759994798496,-60.39620848125847,0.0,0.0,0.0,1.7592455370796354,-270.13380842924346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8358.0,60.0,501480.0,40.0,14.062591485454455,68.0,109.44113194949038,-207.2339915759033,-8106.076997100708,0.0,0.0,0.0,1.760497170126274,-8313.31098867661,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8359.0,60.0,501540.0,40.0,0.0,68.0,94.03363472296482,-130.18597188524382,-0.0,4265.1775,17990.218143677626,22255.395643677628,1.799015913192588,22125.20967179238,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,299.83696906129376
8360.0,60.0,501600.0,40.0,3.744530000469366,68.0,135.03945143290895,-335.24308965386444,-2954.1313912538385,0.0,0.0,0.0,1.6965013714177277,-3289.374480907703,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8361.0,60.0,501660.0,40.0,0.0,68.0,128.9430804129121,-304.7570666817737,-0.0,0.0,0.0,0.0,1.7117422989677198,-304.7570666817737,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8362.0,60.0,501720.0,40.0,1.0324243729710492,68.0,128.3782580856758,-301.9325688966497,-757.4121338970784,0.0,0.0,0.0,1.7131543547858104,-1059.3447027937282,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8363.0,60.0,501780.0,40.0,0.11588345314417618,68.0,126.41491873839762,-292.1145298949546,-83.12635281290802,0.0,0.0,0.0,1.7180627031540059,-375.2408827078626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8364.0,60.0,501840.0,40.0,0.3612114123785707,68.0,125.7194650416124,-288.63678595406327,-257.0215199556855,0.0,0.0,0.0,1.719801337395969,-545.6583059097488,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8365.0,60.0,501900.0,40.0,1.0651934188669807,68.0,124.70816775628451,-283.5796081394271,-749.000891857981,0.0,0.0,0.0,1.7223295806092889,-1032.580499997408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8366.0,60.0,501960.0,40.0,3.1370221185313065,68.0,122.79443191607062,-274.00962058520764,-2155.9926884990396,0.0,0.0,0.0,1.7271139202098236,-2430.0023090842474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8367.0,60.0,502020.0,40.0,0.0,68.0,118.29078061652669,-251.4882851012243,-0.0,0.0,0.0,0.0,1.7383730484586832,-251.4882851012243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8368.0,60.0,502080.0,40.0,1.796439706654804,68.0,117.82468412855955,-249.1574840077921,-1160.5359137631326,0.0,0.0,0.0,1.7395382896786011,-1409.6933977709248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8369.0,60.0,502140.0,40.0,0.11094452758488024,68.0,115.21202508741565,-236.09240261998073,-69.26626015484037,0.0,0.0,0.0,1.7460699372814608,-305.3586627748211,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8370.0,60.0,502200.0,40.0,0.0,68.0,114.64608779044615,-233.26232922392546,-0.0,0.0,0.0,0.0,1.7474847805238847,-233.26232922392546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8371.0,60.0,502260.0,40.0,0.043049282043185526,68.0,114.21377042670673,-231.10044684521807,-26.520333527907383,0.0,0.0,0.0,1.748565573933233,-257.62078037312546,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8372.0,60.0,502320.0,40.0,2.1550509312147734,68.0,113.73630826217315,-228.71280959864478,-1319.0689602395,0.0,0.0,0.0,1.7497592293445672,-1547.7817698381448,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8373.0,60.0,502380.0,40.0,0.7895591971347502,68.0,110.86772276614995,-214.36792096861927,-464.4743616793356,0.0,0.0,0.0,1.7569306930846251,-678.8422826479548,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8374.0,60.0,502440.0,40.0,0.0,68.0,109.6095886001849,-208.07638999719842,-0.0,0.0,0.0,0.0,1.7600760284995378,-208.07638999719842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8375.0,60.0,502500.0,40.0,0.0,68.0,109.2239496644884,-206.14793167108715,-0.0,0.0,0.0,0.0,1.761040125838779,-206.14793167108715,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8376.0,60.0,502560.0,40.0,3.122959157771472,68.0,108.84188484220489,-204.23734635553515,-1784.6276987943795,0.0,0.0,0.0,1.7619952878944878,-1988.8650451499147,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8377.0,60.0,502620.0,40.0,2.4686851087958064,68.0,105.15581647440057,-185.80448448263067,-1335.203496521074,0.0,0.0,0.0,1.7712104588139985,-1521.0079810037046,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8378.0,60.0,502680.0,40.0,0.0,68.0,102.33685225175113,-171.70773614377427,-0.0,0.0,0.0,0.0,1.7782578693706221,-171.70773614377427,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8379.0,60.0,502740.0,40.0,0.03378154471953448,68.0,102.01861725825555,-170.11634361034638,-17.39122428424484,0.0,0.0,0.0,1.7790534568543612,-187.5075678945912,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8380.0,60.0,502800.0,40.0,0.0,68.0,101.67109960419165,-168.37851775456298,-0.0,0.0,0.0,0.0,1.779922250989521,-168.37851775456298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8381.0,60.0,502860.0,40.0,0.0,68.0,101.35903482653043,-166.81798051866403,-0.0,0.0,0.0,0.0,1.780702412933674,-166.81798051866403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8382.0,60.0,502920.0,40.0,19.296365938814077,68.0,101.0498622747425,-165.27190638944347,-9778.872582089309,0.0,0.0,0.0,1.7814753443131437,-9944.144488478752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8383.0,60.0,502980.0,40.0,6.364517414386841,68.0,82.6198554056267,-73.10927210345722,-2251.6766456429577,4265.1775,18275.5635626049,22540.741062604902,1.8275503614859332,20215.955144858486,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.592726043415
8384.0,60.0,503040.0,40.0,1.0440035579907663,68.0,120.08715011530722,-260.4713607090824,-694.0542064116646,0.0,0.0,0.0,1.733882124711732,-954.5255671207469,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8385.0,60.0,503100.0,40.0,6.8080130823064335,68.0,118.31807759437152,-251.6247886524216,-4425.995545993,0.0,0.0,0.0,1.7383048060140713,-4677.620334645421,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8386.0,60.0,503160.0,40.0,2.218147231950563,68.0,109.64879739651118,-208.27246078448977,-1282.426736570028,0.0,0.0,0.0,1.759978006508722,-1490.6991973545178,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8387.0,60.0,503220.0,40.0,0.7832834410676155,68.0,106.88600603936025,-194.4566151765168,-434.89336459746477,0.0,0.0,0.0,1.7668849849015995,-629.3499797739815,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8388.0,60.0,503280.0,40.0,0.649188177022218,68.0,105.71959856572079,-188.62378037700202,-354.1555696163383,0.0,0.0,0.0,1.7698010035856981,-542.7793499933404,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8389.0,60.0,503340.0,40.0,2.776117003506781,68.0,104.71363700106518,-183.59328481356974,-1491.2901415661383,0.0,0.0,0.0,1.7723159074973371,-1674.883426379708,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8390.0,60.0,503400.0,40.0,0.0,68.0,101.60948730886089,-168.0704141557735,-0.0,0.0,0.0,0.0,1.7800762817278477,-168.0704141557735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8391.0,60.0,503460.0,40.0,0.0,68.0,101.29799355583117,-166.5127324334213,-0.0,0.0,0.0,0.0,1.7808550161104222,-166.5127324334213,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8392.0,60.0,503520.0,40.0,0.4389527342666153,68.0,100.98938673640103,-164.96948735276084,-222.22893107699954,0.0,0.0,0.0,1.7816265331589975,-387.1984184297604,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8393.0,60.0,503580.0,40.0,0.0,68.0,100.27177150870205,-161.38092060624993,-0.0,0.0,0.0,0.0,1.783420571228245,-161.38092060624993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8394.0,60.0,503640.0,40.0,0.0,68.0,99.97267574649109,-159.88523731405706,-0.0,0.0,17841.741631054847,17841.741631054847,1.7841683106337722,17681.85639374079,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3623605175808
8395.0,60.0,503700.0,40.0,15.293497498043662,68.0,132.74339173648113,-323.7612214373486,-11773.84632887653,0.0,0.0,0.0,1.7022415206587973,-12097.60755031388,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8396.0,60.0,503760.0,40.0,0.11155998488506298,68.0,110.32225832370023,-211.64022584172562,-65.1223146288996,0.0,0.0,0.0,1.7582943541907494,-276.76254047062525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8397.0,60.0,503820.0,40.0,0.8500925237491583,68.0,109.8093197267302,-209.07518217899454,-492.6156159965602,0.0,0.0,0.0,1.7595767006831746,-701.6907981755547,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8398.0,60.0,503880.0,40.0,1.134482460499182,68.0,108.50883920320663,-202.5718904690821,-645.1682209205062,0.0,0.0,0.0,1.7628279019919835,-847.7401113895883,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8399.0,60.0,503940.0,40.0,2.0699956865268825,68.0,106.93767779316912,-194.71500927170197,-1150.1875290407936,0.0,0.0,0.0,1.7667558055170773,-1344.9025383124956,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8400.0,60.0,504000.0,40.0,0.0,68.0,104.44509906524453,-182.2504115446278,-0.0,0.0,0.0,0.0,1.7729872523368888,-182.2504115446278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8401.0,60.0,504060.0,40.0,0.0,68.0,104.10732477600746,-180.56130917417065,-0.0,0.0,0.0,0.0,1.7738316880599814,-180.56130917417065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8402.0,60.0,504120.0,40.0,0.0,68.0,103.77268098918074,-178.88786145597845,-0.0,0.0,0.0,0.0,1.774668297527048,-178.88786145597845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8403.0,60.0,504180.0,40.0,0.6942386971982302,68.0,103.44113869117261,-177.22992330225682,-365.6018288015183,0.0,0.0,0.0,1.7754971532720685,-542.8317521037751,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8404.0,60.0,504240.0,40.0,0.0,68.0,102.43508000692503,-172.19894207446748,-0.0,0.0,0.0,0.0,1.7780122999826875,-172.19894207446748,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8405.0,60.0,504300.0,40.0,10.789448341872655,68.0,102.11593463559984,-170.60299702949854,-5563.278949796172,0.0,0.0,0.0,1.7788101634110003,-5733.881946825671,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8406.0,60.0,504360.0,40.0,0.276214373729922,68.0,91.48902914472212,-117.46120433767138,-118.05640389030964,4265.1775,18053.8334918056,22319.010991805597,1.8053774271381946,22083.493383577617,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,300.89722486342663
8407.0,60.0,504420.0,40.0,0.23311518716456664,68.0,132.41753085997337,-322.13169427531466,-178.83540461445898,0.0,0.0,0.0,1.7030561728500666,-500.96709888977364,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8408.0,60.0,504480.0,40.0,1.694894977308839,68.0,131.4890621430881,-317.48871592983875,-1287.183726898353,0.0,0.0,0.0,1.7053773446422797,-1604.6724428281916,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8409.0,60.0,504540.0,40.0,8.967138436268153,68.0,128.51503816563394,-302.6165628081177,-6588.696575083799,0.0,0.0,0.0,1.7128124045859152,-6891.313137891917,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8410.0,60.0,504600.0,40.0,0.19641961911320568,68.0,115.74300447125975,-238.7476625509267,-123.49687406368103,0.0,0.0,0.0,1.7447424888218506,-362.24453661460774,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8411.0,60.0,504660.0,40.0,0.002791599809945176,68.0,115.0716375873773,-235.39036914184672,-1.7396329376422281,0.0,0.0,0.0,1.7464209060315568,-237.13000207948895,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8412.0,60.0,504720.0,40.0,2.727095113899202,68.0,114.63215206177358,-233.19264105320045,-1689.4868757450224,0.0,0.0,0.0,1.747519619845566,-1922.679516798223,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8413.0,60.0,504780.0,40.0,0.6276738890420313,68.0,111.06874882052398,-215.37318867485516,-370.28942087712863,0.0,0.0,0.0,1.75642812794869,-585.6626095519838,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8414.0,60.0,504840.0,40.0,0.19568107035298643,68.0,109.98330945170417,-209.94524975445307,-113.67680623864315,0.0,0.0,0.0,1.7591417263707396,-323.62205599309624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8415.0,60.0,504900.0,40.0,2.2071968629941328,68.0,109.38352364591059,-206.94591067325544,-1271.2354470570494,0.0,0.0,0.0,1.7606411908852235,-1478.1813577303049,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8416.0,60.0,504960.0,40.0,0.0044240120354236785,68.0,106.64393226041413,-193.2460807845506,-2.4474029902038215,0.0,0.0,0.0,1.7674901693489646,-195.6934837747544,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8417.0,60.0,505020.0,40.0,0.26174397069539285,68.0,106.2812432171899,-191.4323876108262,-144.0110790340299,0.0,0.0,0.0,1.7683968919570252,-335.44346664485613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8418.0,60.0,505080.0,40.0,0.002790225765740117,68.0,105.65954816824653,-188.3234873353091,-1.520777949595301,0.0,0.0,0.0,1.7699511295793837,-189.8442652849044,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8419.0,60.0,505140.0,40.0,0.32435363077522356,68.0,105.30769978980464,-186.56400489687348,-175.8375903738844,0.0,0.0,0.0,1.7708307505254883,-362.40159527075787,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8420.0,60.0,505200.0,40.0,0.0,68.0,104.6360418208404,-183.2052558633801,-0.0,0.0,0.0,0.0,1.772509895447899,-183.2052558633801,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8421.0,60.0,505260.0,40.0,1.4617788359469075,68.0,104.2964978683232,-181.5073039666664,-780.1849353264528,0.0,0.0,0.0,1.773358755329192,-961.6922392931192,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8422.0,60.0,505320.0,40.0,0.0,68.0,102.51414297628774,-172.59431097382205,-0.0,0.0,0.0,0.0,1.7778146425592807,-172.59431097382205,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8423.0,60.0,505380.0,40.0,0.0,68.0,102.19426484695211,-170.99470163784034,-0.0,0.0,0.0,0.0,1.7786143378826198,-170.99470163784034,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8424.0,60.0,505440.0,40.0,0.0,68.0,101.87735135787126,-169.40991752995163,-0.0,0.0,0.0,0.0,1.779406621605322,-169.40991752995163,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8425.0,60.0,505500.0,40.0,0.0,68.0,101.56337503266896,-167.83982124949017,-0.0,0.0,0.0,0.0,1.7801915624183275,-167.83982124949017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8426.0,60.0,505560.0,40.0,0.0,68.0,101.25230864962082,-166.2842766692235,-0.0,0.0,0.0,0.0,1.780969228375948,-166.2842766692235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8427.0,60.0,505620.0,40.0,0.0,68.0,100.94412523929422,-164.74314892355054,-0.0,0.0,0.0,0.0,1.7817396869017643,-164.74314892355054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8428.0,60.0,505680.0,40.0,0.0,68.0,100.63879808221012,-163.21630439680877,-0.0,0.0,0.0,0.0,1.7825030047944748,-163.21630439680877,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8429.0,60.0,505740.0,40.0,0.0,68.0,100.33630070652636,-161.7036107116897,-0.0,0.0,0.0,0.0,1.783259248233684,-161.7036107116897,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8430.0,60.0,505800.0,40.0,0.803339715474656,68.0,100.03660688574267,-160.20493671776177,-400.3537948594085,0.0,0.0,0.0,1.7840084827856433,-560.5587315771702,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8431.0,60.0,505860.0,40.0,0.0,68.0,98.99769385652435,-155.00966130377122,-0.0,0.0,17866.11625825799,17866.11625825799,1.786605765358689,17711.106596954218,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.7686043042998
8432.0,60.0,505920.0,40.0,16.54214013124651,68.0,131.82262078912197,-319.1567372021946,-12608.689556467976,0.0,0.0,0.0,1.704543448027195,-12927.84629367017,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8433.0,60.0,505980.0,40.0,0.25830886018274496,68.0,107.86276217370644,-199.3410636216877,-145.5122003038146,0.0,0.0,0.0,1.764443094565734,-344.85326392550235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8434.0,60.0,506040.0,40.0,3.1424524557333844,68.0,107.22362745172532,-196.14495305809746,-1753.5543524594345,0.0,0.0,0.0,1.7660409313706866,-1949.699305517532,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8435.0,60.0,506100.0,40.0,0.8823415320813696,68.0,103.61014701255529,-178.07508045415034,-465.89890918291337,0.0,0.0,0.0,1.7750746324686117,-643.9739896370637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8436.0,60.0,506160.0,40.0,0.09942354860440511,68.0,102.41663609099801,-172.10670988538283,-51.5131598959641,0.0,0.0,0.0,1.778058409772505,-223.61986978134692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8437.0,60.0,506220.0,40.0,0.0,68.0,102.00218960533844,-170.03419411475863,-0.0,0.0,0.0,0.0,1.779094525986654,-170.03419411475863,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8438.0,60.0,506280.0,40.0,0.0011255712113109548,68.0,101.68705627545268,-168.4583120198769,-0.5763623387565033,0.0,0.0,0.0,1.7798823593113684,-169.0346743586334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8439.0,60.0,506340.0,40.0,0.24649875940078858,68.0,101.37377540818875,-166.89169350456717,-125.58163986645113,0.0,0.0,0.0,1.7806655614795281,-292.47333337101827,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8440.0,60.0,506400.0,40.0,0.016384522947965753,68.0,100.83171917104274,-164.18104173426087,-8.27356081429844,0.0,0.0,0.0,1.7820207020723933,-172.4546025485593,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8441.0,60.0,506460.0,40.0,0.0,68.0,100.51209997069192,-162.58272722022377,-0.0,0.0,0.0,0.0,1.78281975007327,-162.58272722022377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8442.0,60.0,506520.0,40.0,0.07558769843608733,68.0,100.21077683696836,-161.07590554769317,-37.779301541901006,0.0,0.0,0.0,1.783573057907579,-198.85520708959416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
