Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
8443.0,60.0,506580.0,40.0,0.0,68.0,99.84222800535527,-159.23290942589549,-0.0,0.0,17845.002835280688,17845.002835280688,1.784494429986612,17685.76992585479,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4167139213448
8444.0,60.0,506640.0,40.0,4.2598347452611325,68.0,132.6201971505893,-323.1451642841313,-3275.1185503495362,0.0,0.0,0.0,1.7025495071235268,-3598.2637146336674,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8445.0,60.0,506700.0,40.0,2.9346769337837832,68.0,125.95134544047767,-289.7963464767737,-2093.830637005294,0.0,0.0,0.0,1.7192216363988058,-2383.6269834820678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8446.0,60.0,506760.0,40.0,12.607018749167068,68.0,121.53364397506938,-267.70481892431417,-8532.529993970187,0.0,0.0,0.0,1.7302658900623267,-8800.234812894501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8447.0,60.0,506820.0,40.0,29.69401225499567,68.0,105.22370517245156,-186.14397438597467,-16076.922635645591,0.0,0.0,0.0,1.771040737068871,-16263.066610031567,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8448.0,60.0,506880.0,40.0,0.0,68.0,75.08250703489092,-35.4173772326919,-0.0,4265.1775,18463.99788997807,22729.175389978067,1.8463937324127726,22693.758012745377,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,307.73329816630115
8449.0,60.0,506940.0,40.0,0.2518479898268731,68.0,117.1420443380272,-245.74381835857722,-161.27171522141768,0.0,0.0,0.0,1.741244889154932,-407.0155335799949,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8450.0,60.0,507000.0,40.0,0.0,68.0,116.38770100679271,-241.97158598469028,-0.0,0.0,0.0,0.0,1.7431307474830182,-241.97158598469028,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8451.0,60.0,507060.0,40.0,0.0,68.0,115.93924231866771,-239.7289859488054,-0.0,0.0,0.0,0.0,1.7442518942033307,-239.7289859488054,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8452.0,60.0,507120.0,40.0,0.0,68.0,115.49493995933639,-237.50717039842317,-0.0,0.0,0.0,0.0,1.745362650101659,-237.50717039842317,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8453.0,60.0,507180.0,40.0,0.0,68.0,115.05475540781678,-235.30594670229826,-0.0,0.0,0.0,0.0,1.746463111480458,-235.30594670229826,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8454.0,60.0,507240.0,40.0,18.165889198851588,68.0,114.61865050014055,-233.12512401449763,-11252.07513841262,0.0,0.0,0.0,1.7475533737496487,-11485.200262427117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8455.0,60.0,507300.0,40.0,0.9995780370885831,68.0,93.33252377753055,-126.6799378334475,-442.5245947800973,4265.1775,18007.74597480851,22272.923474808507,1.8007686905561737,21703.718942194966,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,300.1290995801418
8456.0,60.0,507360.0,40.0,1.0131381358372606,68.0,133.55716951286254,-327.83066667018704,-786.8180412673951,0.0,0.0,0.0,1.7002070762178436,-1114.648707937582,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8457.0,60.0,507420.0,40.0,0.7168541289371932,68.0,131.49133233926338,-317.5000684627676,-544.4265739140214,0.0,0.0,0.0,1.7053716691518415,-861.926642376789,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8458.0,60.0,507480.0,40.0,3.250339734962008,68.0,129.89387828395647,-309.5117060636938,-2425.4227501941405,0.0,0.0,0.0,1.709365304290109,-2734.9344562578344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8459.0,60.0,507540.0,40.0,8.691369672707511,68.0,124.82508017127697,-284.1642501432506,-6119.85416813618,0.0,0.0,0.0,1.7220372995718076,-6404.018418279431,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8460.0,60.0,507600.0,40.0,15.1882762462518,68.0,112.95617545296976,-224.81161220356418,-9198.121011374478,0.0,0.0,0.0,1.7517095613675755,-9422.932623578043,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8461.0,60.0,507660.0,40.0,0.1025428197893623,68.0,95.49215799214485,-137.47958537164453,-47.23516558371381,0.0,17953.75494234105,17953.75494234105,1.795369605019638,17769.04019138569,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,299.2292490390175
8462.0,60.0,507720.0,40.0,0.0,68.0,128.4244563074252,-302.16359158947824,-0.0,0.0,0.0,0.0,1.713038859231437,-302.16359158947824,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8463.0,60.0,507780.0,40.0,0.0,68.0,127.86444060420982,-299.3631302105767,-0.0,0.0,0.0,0.0,1.7144388984894754,-299.3631302105767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8464.0,60.0,507840.0,40.0,2.437662244077137,68.0,127.30961514360501,-296.5886235931124,-1766.7055644466896,0.0,0.0,0.0,1.7158259621409875,-2063.294188039802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8465.0,60.0,507900.0,40.0,0.49957766382802726,68.0,123.48560332412295,-277.46595015478596,-346.2128436142613,0.0,0.0,0.0,1.7253859916896928,-623.6787937690473,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8466.0,60.0,507960.0,40.0,0.0,68.0,122.32970655828223,-271.6856760800621,-0.0,0.0,0.0,0.0,1.7282757336042944,-271.6856760800621,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8467.0,60.0,508020.0,40.0,0.42426191164085786,68.0,121.82617718155231,-269.16768495128093,-288.17405566910895,0.0,0.0,0.0,1.7295345570461191,-557.3417406203898,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8468.0,60.0,508080.0,40.0,0.14413532871597573,68.0,120.79322637115534,-264.00222470755415,-96.66604864922587,0.0,0.0,0.0,1.7321169340721116,-360.66827335678,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8469.0,60.0,508140.0,40.0,8.099975321665864,68.0,120.1247808590111,-260.6595401544032,-5387.3987688182615,0.0,0.0,0.0,1.7337880478524723,-5648.058308972664,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8470.0,60.0,508200.0,40.0,8.702849621201306,68.0,109.6569368376239,-208.31316355469986,-5032.159800001255,0.0,0.0,0.0,1.7599576579059404,-5240.472963555954,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8471.0,60.0,508260.0,40.0,0.0,68.0,99.94449220976765,-159.74430036235785,-0.0,0.0,17842.44622178414,17842.44622178414,1.7842387694755808,17682.70192142178,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.3741036964023
8472.0,60.0,508320.0,40.0,0.0,68.0,132.7167752607539,-323.6281208619743,-0.0,0.0,0.0,0.0,1.7023080618481152,-323.6281208619743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8473.0,60.0,508380.0,40.0,0.0,68.0,132.1169782146193,-320.62872557138706,-0.0,0.0,0.0,0.0,1.7038075544634517,-320.62872557138706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8474.0,60.0,508440.0,40.0,0.0,68.0,131.52274010579427,-317.6571287677953,-0.0,0.0,0.0,0.0,1.7052931497355144,-317.6571287677953,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8475.0,60.0,508500.0,40.0,0.0,68.0,130.93400941387833,-314.71307281397424,-0.0,0.0,0.0,0.0,1.7067649764653041,-314.71307281397424,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8476.0,60.0,508560.0,40.0,0.0,68.0,130.3507350959637,-311.79630246048856,-0.0,0.0,0.0,0.0,1.7082231622600907,-311.79630246048856,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8477.0,60.0,508620.0,40.0,4.070251950265461,68.0,129.77286658220976,-308.9065648235624,-3033.1574740525957,0.0,0.0,0.0,1.7096678335444757,-3342.064038876158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8478.0,60.0,508680.0,40.0,0.9764387509964411,68.0,123.57884322857934,-277.9322134218754,-677.4385936849059,0.0,0.0,0.0,1.7251528919285517,-955.3708071067813,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8479.0,60.0,508740.0,40.0,0.8548205716908723,68.0,121.80820417984764,-269.0778076552553,-580.4975574408176,0.0,0.0,0.0,1.7295794895503809,-849.5753650960728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8480.0,60.0,508800.0,40.0,0.06891804969683561,68.0,120.23364139742898,-261.20391727057216,-45.900567413107595,0.0,0.0,0.0,1.7335158965064275,-307.10448468367974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8481.0,60.0,508860.0,40.0,1.9140578906078674,68.0,119.66446847674042,-258.3576635438408,-1265.7510722824409,0.0,0.0,0.0,1.7349388288081489,-1524.1087358262816,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8482.0,60.0,508920.0,40.0,0.0,68.0,116.83975746182084,-244.23217731475611,-0.0,0.0,0.0,0.0,1.7420006063454478,-244.23217731475611,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8483.0,60.0,508980.0,40.0,1.110584587502164,68.0,116.3871091006888,-241.9686260495056,-704.2069204009616,0.0,0.0,0.0,1.743132227248278,-946.1755464504672,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8484.0,60.0,509040.0,40.0,1.0094358500625178,68.0,114.63351211296651,-233.19944223898375,-625.3759506202981,0.0,0.0,0.0,1.7475162197175838,-858.5753928592819,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8485.0,60.0,509100.0,40.0,0.8702947903529863,68.0,113.04226910494471,-225.24213932260767,-527.678272805929,0.0,0.0,0.0,1.7514943272376382,-752.9204121285368,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8486.0,60.0,509160.0,40.0,0.0,68.0,111.64684203894586,-218.2640499887436,-0.0,0.0,0.0,0.0,1.7549828949026354,-218.2640499887436,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8487.0,60.0,509220.0,40.0,0.6622730854833125,68.0,111.24232177626925,-216.24117211923988,-391.65506082640434,0.0,0.0,0.0,1.7559941955593268,-607.8962329456442,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8488.0,60.0,509280.0,40.0,0.9113586739395979,68.0,110.11567566187719,-210.6071712993897,-530.4360435373409,0.0,0.0,0.0,1.758810810845307,-741.0432148367306,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8489.0,60.0,509340.0,40.0,1.9892228796114257,68.0,108.74226123134714,-203.73916019212584,-1135.104464653599,0.0,0.0,0.0,1.7622443469216322,-1338.843624845725,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8490.0,60.0,509400.0,40.0,0.2313804563556795,68.0,106.26091180695303,-191.33071665977957,-127.26607591513667,0.0,0.0,0.0,1.7684477204826174,-318.5967925749162,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8491.0,60.0,509460.0,40.0,0.0,68.0,105.67043958659895,-188.37795187314666,-0.0,0.0,0.0,0.0,1.7699239010335026,-188.37795187314666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8492.0,60.0,509520.0,40.0,2.282411470260652,68.0,105.32130880405305,-186.63205927211467,-1237.5917092073025,0.0,0.0,0.0,1.7707967279898673,-1424.2237684794172,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8493.0,60.0,509580.0,40.0,5.146267875642011,68.0,102.68171986136974,-173.43230996559006,-2677.6996691079216,0.0,0.0,0.0,1.7773957003465757,-2851.1319790735115,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8494.0,60.0,509640.0,40.0,1.7413481676108489,68.0,97.3975667580072,-147.00793186118162,-829.6743568425312,0.0,17906.119566940302,17906.119566940302,1.790606083104982,16929.43727823659,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,298.4353261156717
8495.0,60.0,509700.0,40.0,0.00559837135798788,68.0,128.77378476144216,-303.9104726830065,-4.125484990388439,0.0,0.0,0.0,1.7121655380963947,-308.03595767339493,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8496.0,60.0,509760.0,40.0,0.0,68.0,128.20288549278885,-301.0555860362086,-0.0,0.0,0.0,0.0,1.7135927862680278,-301.0555860362086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8497.0,60.0,509820.0,40.0,0.0,68.0,127.64492331463855,-298.26539368655455,-0.0,0.0,0.0,0.0,1.7149876917134037,-298.26539368655455,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8498.0,60.0,509880.0,40.0,0.0,68.0,127.09213234696591,-295.50106092466154,-0.0,0.0,0.0,0.0,1.7163696691325852,-295.50106092466154,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8499.0,60.0,509940.0,40.0,0.25523729886601904,68.0,126.54446466283459,-292.7623480830819,-183.36312758586308,0.0,0.0,0.0,1.7177388383429135,-476.125475668945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8500.0,60.0,510000.0,40.0,0.0,68.0,125.66203623499885,-288.3496026589624,-0.0,0.0,0.0,0.0,1.719944909412503,-288.3496026589624,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8501.0,60.0,510060.0,40.0,2.7991580072703655,68.0,125.12762272523251,-285.6771697506154,-1978.0009323784902,0.0,0.0,0.0,1.7212809431869187,-2263.678102129106,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8502.0,60.0,510120.0,40.0,0.4223077154381071,68.0,120.93222884091772,-264.6973320874123,-283.7129039654558,0.0,0.0,0.0,1.7317694278977056,-548.4102360528681,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8503.0,60.0,510180.0,40.0,0.17807135798884294,68.0,119.91583125847531,-259.6146493003117,-118.12871075436455,0.0,0.0,0.0,1.7343104218538117,-377.74336005467626,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8504.0,60.0,510240.0,40.0,0.20621350086371068,68.0,119.2157395885849,-256.1137123230771,-135.59920671827072,0.0,0.0,0.0,1.736060651028538,-391.71291904134785,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8505.0,60.0,510300.0,40.0,0.0,68.0,118.48975739906446,-252.48330504726462,-0.0,0.0,0.0,0.0,1.7378756065023389,-252.48330504726462,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8506.0,60.0,510360.0,40.0,3.98965566986246,68.0,118.02181678821056,-250.14328207863738,-2583.925848014306,0.0,0.0,0.0,1.7390454580294736,-2834.0691300929434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8507.0,60.0,510420.0,40.0,0.0,68.0,112.76928716178793,-223.87704297877525,-0.0,0.0,0.0,0.0,1.75217678209553,-223.87704297877525,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8508.0,60.0,510480.0,40.0,0.0,68.0,112.35436404349288,-221.80214371911686,-0.0,0.0,0.0,0.0,1.7532140898912678,-221.80214371911686,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8509.0,60.0,510540.0,40.0,0.0,68.0,111.94328644530793,-219.74647468905434,-0.0,0.0,0.0,0.0,1.7542417838867301,-219.74647468905434,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8510.0,60.0,510600.0,40.0,0.000555342866211407,68.0,111.53601872683547,-217.7098576622335,-0.3297725753466985,0.0,0.0,0.0,1.7552599531829114,-218.0396302375802,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8511.0,60.0,510660.0,40.0,0.0,68.0,111.13191439310683,-215.6890597218255,-0.0,0.0,0.0,0.0,1.756270214017233,-215.6890597218255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8512.0,60.0,510720.0,40.0,0.04664469771309031,68.0,110.73216649555043,-213.69004694061923,-27.387211501498776,0.0,0.0,0.0,1.7572695837611239,-241.077258442118,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8513.0,60.0,510780.0,40.0,0.0,68.0,110.28536531177605,-211.45573555966422,-0.0,0.0,0.0,0.0,1.75838658672056,-211.45573555966422,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8514.0,60.0,510840.0,40.0,0.0,68.0,109.89346325691415,-209.4959573558541,-0.0,0.0,0.0,0.0,1.7593663418577146,-209.4959573558541,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8515.0,60.0,510900.0,40.0,1.952496777244397,68.0,109.5051933622446,-207.55434243618453,-1126.512859865706,0.0,0.0,0.0,1.7603370165943886,-1334.0672023018906,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8516.0,60.0,510960.0,40.0,0.00390802981050303,68.0,107.03269633338785,-195.19016693359313,-2.1745686816392475,0.0,0.0,0.0,1.7665182591665305,-197.36473561523238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8517.0,60.0,511020.0,40.0,0.0,68.0,106.66690987108088,-193.36098454685973,-0.0,0.0,0.0,0.0,1.767432725322298,-193.36098454685973,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8518.0,60.0,511080.0,40.0,0.01786028459209387,68.0,106.30854377155904,-191.56890904709027,-9.830745142446634,0.0,0.0,0.0,1.7683286405711023,-201.3996541895369,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8519.0,60.0,511140.0,40.0,0.0,68.0,105.93527918208619,-189.7023309119978,-0.0,0.0,0.0,0.0,1.7692618020447846,-189.7023309119978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8520.0,60.0,511200.0,40.0,0.0,68.0,105.58369385809516,-187.94416392565745,-0.0,0.0,0.0,0.0,1.770140765354762,-187.94416392565745,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8521.0,60.0,511260.0,40.0,0.0,68.0,105.23536703760566,-186.2022916845477,-0.0,0.0,0.0,0.0,1.7710115824059858,-186.2022916845477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8522.0,60.0,511320.0,40.0,0.0,68.0,104.89026852070786,-184.4765631684729,-0.0,0.0,0.0,0.0,1.7718743286982304,-184.4765631684729,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8523.0,60.0,511380.0,40.0,0.0,68.0,104.5483683873857,-182.76682875689735,-0.0,0.0,0.0,0.0,1.7727290790315358,-182.76682875689735,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8524.0,60.0,511440.0,40.0,0.0,68.0,104.20963699492265,-181.0729402159729,-0.0,0.0,0.0,0.0,1.7735759075126933,-181.0729402159729,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8525.0,60.0,511500.0,40.0,0.0,68.0,103.87404497533184,-179.39475068568723,-0.0,0.0,0.0,0.0,1.7744148875616705,-179.39475068568723,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8526.0,60.0,511560.0,40.0,0.0,68.0,103.54156323280978,-177.73211466713113,-0.0,0.0,0.0,0.0,1.7752460919179756,-177.73211466713113,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8527.0,60.0,511620.0,40.0,0.0,68.0,103.21216294121378,-176.08488800988374,-0.0,0.0,0.0,0.0,1.7760695926469656,-176.08488800988374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8528.0,60.0,511680.0,40.0,0.0,68.0,102.88581554156269,-174.45292789951466,-0.0,0.0,0.0,0.0,1.7768854611460934,-174.45292789951466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8529.0,60.0,511740.0,40.0,0.0,68.0,102.56249273956092,-172.83609284520202,-0.0,0.0,0.0,0.0,1.7776937681510976,-172.83609284520202,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8530.0,60.0,511800.0,40.0,0.0,68.0,102.24216650314524,-171.23424266746514,-0.0,0.0,0.0,0.0,1.7784945837421369,-171.23424266746514,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8531.0,60.0,511860.0,40.0,0.0,68.0,101.92480906005443,-169.64723848601105,-0.0,0.0,0.0,0.0,1.779287977349864,-169.64723848601105,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8532.0,60.0,511920.0,40.0,0.0,68.0,101.61039289542144,-168.0749427076936,-0.0,0.0,0.0,0.0,1.7800740177614465,-168.0749427076936,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8533.0,60.0,511980.0,40.0,0.0,68.0,101.29889074938787,-166.5172190145841,-0.0,0.0,0.0,0.0,1.7808527731265302,-166.5172190145841,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8534.0,60.0,512040.0,40.0,0.0,68.0,100.99027561474048,-164.97393235215262,-0.0,0.0,0.0,0.0,1.7816243109631489,-164.97393235215262,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8535.0,60.0,512100.0,40.0,0.0,68.0,100.68452073456976,-163.44494891755872,-0.0,0.0,0.0,0.0,1.7823886981635755,-163.44494891755872,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8536.0,60.0,512160.0,40.0,0.0,68.0,100.38159959995,-161.93013614805068,-0.0,0.0,0.0,0.0,1.783146001000125,-161.93013614805068,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8537.0,60.0,512220.0,40.0,0.0,68.0,100.08148594764103,-160.42936270947246,-0.0,0.0,0.0,0.0,1.7838962851308975,-160.42936270947246,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8538.0,60.0,512280.0,40.0,0.0,68.0,99.78415375781121,-158.942498484877,-0.0,0.0,17846.454696231704,17846.454696231704,1.784639615605472,17687.512197746826,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.4409116038617
8539.0,60.0,512340.0,40.0,0.0,68.0,132.56535194733107,-322.87090077212474,-0.0,0.0,0.0,0.0,1.7026866201316724,-322.87090077212474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8540.0,60.0,512400.0,40.0,0.0,68.0,131.9669582970817,-319.87852342041543,-0.0,0.0,0.0,0.0,1.7041826042572956,-319.87852342041543,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8541.0,60.0,512460.0,40.0,0.0,68.0,131.37411057742605,-316.9138795132303,-0.0,0.0,0.0,0.0,1.7056647235564348,-316.9138795132303,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8542.0,60.0,512520.0,40.0,0.0,68.0,130.7867573885103,-313.9767120161599,-0.0,0.0,0.0,0.0,1.7071331065287243,-313.9767120161599,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8543.0,60.0,512580.0,40.0,0.0,68.0,130.20484780685604,-311.0667662769978,-0.0,0.0,0.0,0.0,1.70858788048286,-311.0667662769978,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8544.0,60.0,512640.0,40.0,0.0,68.0,129.6283313809452,-308.1837900036616,-0.0,0.0,0.0,0.0,1.710029171547637,-308.1837900036616,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8545.0,60.0,512700.0,40.0,0.0,68.0,129.05715812684596,-305.32753324231993,-0.0,0.0,0.0,0.0,1.711457104682885,-305.32753324231993,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8546.0,60.0,512760.0,40.0,0.0,68.0,128.49127852387903,-302.49774835572083,-0.0,0.0,0.0,0.0,1.7128718036903026,-302.49774835572083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8547.0,60.0,512820.0,40.0,0.0,68.0,127.93064351032434,-299.69419000172235,-0.0,0.0,0.0,0.0,1.7142733912241892,-299.69419000172235,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8548.0,60.0,512880.0,40.0,0.0,68.0,127.37520447916735,-296.91661511202074,-0.0,0.0,0.0,0.0,1.7156619888020817,-296.91661511202074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8549.0,60.0,512940.0,40.0,0.0,68.0,126.82491327388476,-294.1647828710767,-0.0,0.0,0.0,0.0,1.7170377168152882,-294.1647828710767,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8550.0,60.0,513000.0,40.0,0.0,68.0,126.27972218426945,-291.43845469523666,-0.0,0.0,0.0,0.0,1.7184006945393264,-291.43845469523666,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8551.0,60.0,513060.0,40.0,0.0,68.0,125.7395839422939,-288.73739421204783,-0.0,0.0,0.0,0.0,1.7197510401442653,-288.73739421204783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8552.0,60.0,513120.0,40.0,0.0,68.0,125.20445171801217,-286.06136723976437,-0.0,0.0,0.0,0.0,1.7210888707049696,-286.06136723976437,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8553.0,60.0,513180.0,40.0,0.0,68.0,124.67427911549963,-283.4101417670439,-0.0,0.0,0.0,0.0,1.7224143022112508,-283.4101417670439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8554.0,60.0,513240.0,40.0,0.0,68.0,124.14902016883053,-280.78348793283243,-0.0,0.0,0.0,0.0,1.7237274495779236,-280.78348793283243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8555.0,60.0,513300.0,40.0,0.0,68.0,123.62862933809271,-278.1811780064351,-0.0,0.0,0.0,0.0,1.7250284266547682,-278.1811780064351,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8556.0,60.0,513360.0,40.0,0.0,68.0,123.1130615054393,-275.60298636777225,-0.0,0.0,0.0,0.0,1.7263173462364017,-275.60298636777225,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8557.0,60.0,513420.0,40.0,0.0,68.0,122.60227197117703,-273.0486894878177,-0.0,0.0,0.0,0.0,1.7275943200720574,-273.0486894878177,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8558.0,60.0,513480.0,40.0,0.0,68.0,122.09621644989072,-270.51806590921933,-0.0,0.0,0.0,0.0,1.7288594588752733,-270.51806590921933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8559.0,60.0,513540.0,40.0,0.0,68.0,121.59485106660378,-268.0108962270984,-0.0,0.0,0.0,0.0,1.7301128723334904,-268.0108962270984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8560.0,60.0,513600.0,40.0,0.0,68.0,121.09813235297426,-265.5269630700274,-0.0,0.0,0.0,0.0,1.7313546691175643,-265.5269630700274,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8561.0,60.0,513660.0,40.0,0.0,68.0,120.6060172435261,-263.0660510811837,-0.0,0.0,0.0,0.0,1.7325849568911846,-263.0660510811837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8562.0,60.0,513720.0,40.0,0.0,68.0,120.1184630719154,-260.6279468996783,-0.0,0.0,0.0,0.0,1.7338038423202116,-260.6279468996783,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8563.0,60.0,513780.0,40.0,0.0,68.0,119.63542756723123,-258.2124391420575,-0.0,0.0,0.0,0.0,1.7350114310819218,-258.2124391420575,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8564.0,60.0,513840.0,40.0,0.0,68.0,119.15686885033077,-255.81931838397588,-0.0,0.0,0.0,0.0,1.736207827874173,-255.81931838397588,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8565.0,60.0,513900.0,40.0,0.0,68.0,118.68274543020833,-253.44837714203908,-0.0,0.0,0.0,0.0,1.7373931364244792,-253.44837714203908,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8566.0,60.0,513960.0,40.0,0.0,68.0,118.21301620039817,-251.09940985581537,-0.0,0.0,0.0,0.0,1.7385674594990046,-251.09940985581537,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8567.0,60.0,514020.0,40.0,0.0,68.0,117.74764043541052,-248.77221287001325,-0.0,0.0,0.0,0.0,1.7397308989114737,-248.77221287001325,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8568.0,60.0,514080.0,40.0,0.0,68.0,117.28657778720066,-246.4665844168247,-0.0,0.0,0.0,0.0,1.7408835555319984,-246.4665844168247,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8569.0,60.0,514140.0,40.0,0.0,68.0,116.8297882816708,-244.1823245984319,-0.0,0.0,0.0,0.0,1.742025529295823,-244.1823245984319,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8570.0,60.0,514200.0,40.0,0.0,68.0,116.37723231520432,-241.91923536967613,-0.0,0.0,0.0,0.0,1.7431569192119891,-241.91923536967613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8571.0,60.0,514260.0,40.0,0.0,68.0,115.92887065123212,-239.67712052088717,-0.0,0.0,0.0,0.0,1.7442778233719198,-239.67712052088717,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8572.0,60.0,514320.0,40.0,0.0,68.0,115.4846644168308,-237.45578566087212,-0.0,0.0,0.0,0.0,1.745388338957923,-237.45578566087212,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8573.0,60.0,514380.0,40.0,0.0,68.0,115.0445750993524,-235.2550382000614,-0.0,0.0,0.0,0.0,1.746488562251619,-235.2550382000614,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8574.0,60.0,514440.0,40.0,0.0,68.0,114.60856454308538,-233.07468733381157,-0.0,0.0,0.0,0.0,1.7475785886422865,-233.07468733381157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8575.0,60.0,514500.0,40.0,0.0,68.0,114.17659494594648,-230.91454402586243,-0.0,0.0,0.0,0.0,1.7486585126351337,-230.91454402586243,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8576.0,60.0,514560.0,40.0,0.0,68.0,113.7486288562033,-228.77442099194752,-0.0,0.0,0.0,0.0,1.7497284278594918,-228.77442099194752,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8577.0,60.0,514620.0,40.0,0.0,68.0,113.32462916922725,-226.65413268355687,-0.0,0.0,0.0,0.0,1.7507884270769318,-226.65413268355687,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8578.0,60.0,514680.0,40.0,0.0,68.0,112.90455912427656,-224.5534952718495,-0.0,0.0,0.0,0.0,1.7518386021893086,-224.5534952718495,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8579.0,60.0,514740.0,40.0,0.0,68.0,112.48838230130913,-222.47232663171587,-0.0,0.0,0.0,0.0,1.7528790442467272,-222.47232663171587,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8580.0,60.0,514800.0,40.0,0.0,68.0,112.07606261782493,-220.41044632598758,-0.0,0.0,0.0,0.0,1.7539098434554377,-220.41044632598758,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8581.0,60.0,514860.0,40.0,0.0,68.0,111.66756432573764,-218.36767558979318,-0.0,0.0,0.0,0.0,1.7549310891856558,-218.36767558979318,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8582.0,60.0,514920.0,40.0,0.0,68.0,111.26285200827529,-216.34383731505974,-0.0,0.0,0.0,0.0,1.7559428699793118,-216.34383731505974,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8583.0,60.0,514980.0,40.0,0.0,68.0,110.86189057690963,-214.33875603515722,-0.0,0.0,0.0,0.0,1.756945273557726,-214.33875603515722,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8584.0,60.0,515040.0,40.0,0.0,68.0,110.46464526831396,-212.35225790968568,-0.0,0.0,0.0,0.0,1.757938386829215,-212.35225790968568,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8585.0,60.0,515100.0,40.0,0.0,68.0,110.07108164134915,-210.38417070940326,-0.0,0.0,0.0,0.0,1.758922295896627,-210.38417070940326,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8586.0,60.0,515160.0,40.0,0.0,68.0,109.68116557407762,-208.43432380129408,-0.0,0.0,0.0,0.0,1.759897086064806,-208.43432380129408,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8587.0,60.0,515220.0,40.0,0.0,68.0,109.29486326080492,-206.50254813377416,-0.0,0.0,0.0,0.0,1.7608628418479877,-206.50254813377416,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8588.0,60.0,515280.0,40.0,0.0,68.0,108.91214120914881,-204.58867622203482,-0.0,0.0,0.0,0.0,1.761819646977128,-204.58867622203482,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8589.0,60.0,515340.0,40.0,0.0,68.0,108.53296623713548,-202.69254213352158,-0.0,0.0,0.0,0.0,1.7627675844071613,-202.69254213352158,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8590.0,60.0,515400.0,40.0,0.0,68.0,108.15730547032267,-200.81398147354807,-0.0,0.0,0.0,0.0,1.7637067363241934,-200.81398147354807,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8591.0,60.0,515460.0,40.0,0.0,68.0,107.78512633894942,-198.95283137104278,-0.0,0.0,0.0,0.0,1.7646371841526265,-198.95283137104278,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8592.0,60.0,515520.0,40.0,0.0,68.0,107.41639657511237,-197.10893046442837,-0.0,0.0,0.0,0.0,1.765559008562219,-197.10893046442837,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8593.0,60.0,515580.0,40.0,0.0,68.0,107.05108420996801,-195.28211888763138,-0.0,0.0,0.0,0.0,1.76647228947508,-195.28211888763138,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8594.0,60.0,515640.0,40.0,0.0,68.0,106.68915757096107,-193.4722382562221,-0.0,0.0,0.0,0.0,1.7673771060725973,-193.4722382562221,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8595.0,60.0,515700.0,40.0,0.0,68.0,106.33058527907849,-191.67913165368248,-0.0,0.0,0.0,0.0,1.7682735368023037,-191.67913165368248,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8596.0,60.0,515760.0,40.0,0.0,68.0,105.97533624612886,-189.9026436178016,-0.0,0.0,0.0,0.0,1.769161659384678,-189.9026436178016,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8597.0,60.0,515820.0,40.0,0.0,68.0,105.62337967204707,-188.14262012719692,-0.0,0.0,0.0,0.0,1.7700415508198823,-188.14262012719692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8598.0,60.0,515880.0,40.0,0.0,68.0,105.27468504222395,-186.39890858796096,-0.0,0.0,0.0,0.0,1.7709132873944402,-186.39890858796096,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8599.0,60.0,515940.0,40.0,0.0,68.0,104.92922212486067,-184.6713578204311,-0.0,0.0,0.0,0.0,1.7717769446878484,-184.6713578204311,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8600.0,60.0,516000.0,40.0,0.0,68.0,104.58696096834764,-182.95981804608252,-0.0,0.0,0.0,0.0,1.7726325975791308,-182.95981804608252,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8601.0,60.0,516060.0,40.0,0.0,68.0,104.24787189866767,-181.26414087454222,-0.0,0.0,0.0,0.0,1.773480320253331,-181.26414087454222,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8602.0,60.0,516120.0,40.0,0.0,68.0,103.91192551682329,-179.58417929072382,-0.0,0.0,0.0,0.0,1.7743201862079419,-179.58417929072382,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8603.0,60.0,516180.0,40.0,0.0,68.0,103.57909269628783,-177.9197876420812,-0.0,0.0,0.0,0.0,1.7751522682592804,-177.9197876420812,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8604.0,60.0,516240.0,40.0,0.0,68.0,103.24934458048016,-176.2708216259804,-0.0,0.0,0.0,0.0,1.7759766385487996,-176.2708216259804,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8605.0,60.0,516300.0,40.0,0.0,68.0,102.9226525802628,-174.63713827718882,-0.0,0.0,0.0,0.0,1.776793368549343,-174.63713827718882,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8606.0,60.0,516360.0,40.0,0.0,68.0,102.5989883714633,-173.01859595547984,-0.0,0.0,0.0,0.0,1.7776025290713418,-173.01859595547984,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8607.0,60.0,516420.0,40.0,0.0,68.0,102.27832389241851,-171.41505433335294,-0.0,0.0,0.0,0.0,1.7784041902689538,-171.41505433335294,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8608.0,60.0,516480.0,40.0,0.0,68.0,101.96063134154159,-169.826374383867,-0.0,0.0,0.0,0.0,1.779198421646146,-169.826374383867,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8609.0,60.0,516540.0,40.0,0.0,68.0,101.64588317491166,-168.2524183685869,-0.0,0.0,0.0,0.0,1.7799852920627208,-168.2524183685869,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8610.0,60.0,516600.0,40.0,0.0,68.0,101.33405210388578,-166.69304982564157,-0.0,0.0,0.0,0.0,1.7807648697402856,-166.69304982564157,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8611.0,60.0,516660.0,40.0,0.0,68.0,101.02511109273296,-165.1481335578927,-0.0,0.0,0.0,0.0,1.7815372222681676,-165.1481335578927,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8612.0,60.0,516720.0,40.0,0.0,68.0,100.71903335629017,-163.6175356212131,-0.0,0.0,0.0,0.0,1.7823024166092747,-163.6175356212131,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8613.0,60.0,516780.0,40.0,0.0,68.0,100.41579235764011,-162.10112331287397,-0.0,0.0,0.0,0.0,1.7830605191058997,-162.10112331287397,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8614.0,60.0,516840.0,40.0,0.0,68.0,100.11536180581044,-160.59876516003928,-0.0,0.0,0.0,0.0,1.7838115954854739,-160.59876516003928,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8615.0,60.0,516900.0,40.0,0.0,68.0,99.81771565349433,-159.1103309083674,-0.0,0.0,17845.615646087364,17845.615646087364,1.7845557108662642,17686.505315178998,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,297.4269274347893
8616.0,60.0,516960.0,40.0,0.0,68.0,132.5970477345055,-323.02940137727967,-0.0,0.0,0.0,0.0,1.7026073806637363,-323.02940137727967,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8617.0,60.0,517020.0,40.0,0.0,68.0,131.9983603267343,-320.03555503712965,-0.0,0.0,0.0,0.0,1.7041040991831642,-320.03555503712965,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8618.0,60.0,517080.0,40.0,0.0,68.0,131.4052215721105,-317.0694557561334,-0.0,0.0,0.0,0.0,1.7055869460697237,-317.0694557561334,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8619.0,60.0,517140.0,40.0,1.3241053317841682,68.0,130.81758004554752,-314.1308463737007,-998.2079674218543,0.0,0.0,0.0,1.7070560498861314,-1312.3388137955549,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8620.0,60.0,517200.0,40.0,0.8216173659940366,68.0,128.385353383829,-301.9680502382187,-602.8072750437997,0.0,0.0,0.0,1.7131366165404276,-904.7753252820185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8621.0,60.0,517260.0,40.0,0.0,68.0,126.70848560709128,-293.5825649396531,-0.0,0.0,0.0,0.0,1.717328785982272,-293.5825649396531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8622.0,60.0,517320.0,40.0,0.0,68.0,126.16437357264132,-290.8616327773516,-0.0,0.0,0.0,0.0,1.7186890660683967,-290.8616327773516,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8623.0,60.0,517380.0,40.0,0.0,68.0,125.62530438511497,-288.1659182972832,-0.0,0.0,0.0,0.0,1.7200367390372127,-288.1659182972832,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8624.0,60.0,517440.0,40.0,32.534476511983264,68.0,125.09123130725321,-285.49518778120034,-22980.379881668276,0.0,0.0,0.0,1.721371921731867,-23265.875069449477,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8625.0,60.0,517500.0,40.0,1.5161280094411849,68.0,81.97135932201218,-69.8663483316699,-528.2232077764119,4265.1775,18291.776017875574,22556.953517875576,1.8291716016949695,21958.863961767493,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.8629336312596
8626.0,60.0,517560.0,40.0,11.77363803806194,68.0,122.66887876395518,-273.3817689884044,-8079.440734129582,0.0,0.0,0.0,1.727427803090112,-8352.822503117986,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8627.0,60.0,517620.0,40.0,0.22713523228046545,68.0,107.18815276612531,-195.9675553773162,-126.67933610238467,0.0,0.0,0.0,1.7661296180846868,-322.64689147970086,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8628.0,60.0,517680.0,40.0,0.0,68.0,106.5901742840991,-192.97725415055845,-0.0,0.0,0.0,0.0,1.7676245642897523,-192.97725415055845,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8629.0,60.0,517740.0,40.0,0.0,68.0,106.23251937233685,-191.18873507580065,-0.0,0.0,0.0,0.0,1.768518701569158,-191.18873507580065,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8630.0,60.0,517800.0,40.0,0.0,68.0,105.87817921720062,-189.4167920503542,-0.0,0.0,0.0,0.0,1.7694045519569985,-189.4167920503542,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8631.0,60.0,517860.0,40.0,1.5830153363066268,68.0,105.52712309742496,-187.66127144688878,-861.062737829681,0.0,0.0,0.0,1.7702821922564376,-1048.7240092765699,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8632.0,60.0,517920.0,40.0,0.18233089502452626,68.0,103.58346764097347,-177.94166535650348,-96.23499882790398,0.0,0.0,0.0,1.7751413308975663,-274.17666418440746,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8633.0,60.0,517980.0,40.0,2.2446748728844854,68.0,103.07532158475674,-175.40058767402863,-1175.2803923685299,0.0,0.0,0.0,1.7764116960381082,-1350.6809800425585,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8634.0,60.0,518040.0,40.0,0.7518378669164181,68.0,100.57203336634745,-162.88243517283308,-378.02882872394025,0.0,0.0,0.0,1.7826699165841313,-540.9112638967733,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8635.0,60.0,518100.0,40.0,19.630927572996054,68.0,99.56953402407123,-157.86925308829606,-9707.191468409095,0.0,17851.82020717522,17851.82020717522,1.785176164939822,7986.759485677829,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.53033678625366
8636.0,60.0,518160.0,40.0,6.891880351275367,68.0,114.37181614633514,-231.89078349359923,-4254.756284105019,0.0,17481.761940248598,17481.761940248598,1.7481704596341623,12995.11487264998,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,291.3626990041433
8637.0,60.0,518220.0,40.0,0.2740846052120804,68.0,138.45634716309297,-352.32990431490566,-224.00459853945742,0.0,0.0,0.0,1.6879591320922676,-576.3345028543631,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8638.0,60.0,518280.0,40.0,1.3921329245003364,68.0,137.38819606584968,-346.98841857176274,-1125.4225128607382,0.0,0.0,0.0,1.6906295098353759,-1472.410931432501,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8639.0,60.0,518340.0,40.0,0.41460066332403567,68.0,134.65929931541504,-333.3420691699087,-325.77807312929826,0.0,0.0,0.0,1.6974517517114625,-659.1201422992069,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8640.0,60.0,518400.0,40.0,0.0,68.0,133.43771723118235,-327.2333235965083,-0.0,0.0,0.0,0.0,1.7005057069220442,-327.2333235965083,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8641.0,60.0,518460.0,40.0,0.0,68.0,132.8312384728865,-324.20051517706565,-0.0,0.0,0.0,0.0,1.7020219038177837,-324.20051517706565,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8642.0,60.0,518520.0,40.0,0.0,68.0,132.23038057821222,-321.1958149185155,-0.0,0.0,0.0,0.0,1.7035240485544696,-321.1958149185155,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8643.0,60.0,518580.0,40.0,2.474982811402327,68.0,131.6350914528241,-318.2189623135657,-1882.6196050988078,0.0,0.0,0.0,1.7050122713679396,-2200.838567412374,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8644.0,60.0,518640.0,40.0,0.0,68.0,127.55616138878295,-297.82152337390386,-0.0,0.0,0.0,0.0,1.7152095965280427,-297.82152337390386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8645.0,60.0,518700.0,40.0,0.3725081549783591,68.0,127.00419306934522,-295.0613044156007,-269.03237186331575,0.0,0.0,0.0,1.716589517326637,-564.0936762789165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8646.0,60.0,518760.0,40.0,0.0,68.0,125.95872854087922,-289.8332670263447,-0.0,0.0,0.0,0.0,1.719203178647802,-289.8332670263447,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8647.0,60.0,518820.0,40.0,0.03874232139848032,68.0,125.42156527777674,-287.1470834714084,-27.471459749538646,0.0,0.0,0.0,1.7205460868055582,-314.61854322094706,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8648.0,60.0,518880.0,40.0,0.0,68.0,124.83846615653697,-284.2311892210728,-0.0,0.0,0.0,0.0,1.7220038346086577,-284.2311892210728,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8649.0,60.0,518940.0,40.0,1.9947324151947683,68.0,124.31168551936597,-281.5969258940261,-1396.050051649461,0.0,0.0,0.0,1.7233207862015851,-1677.646977543487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8650.0,60.0,519000.0,40.0,0.5165070334711935,68.0,121.20241399219734,-266.04844255979174,-348.15589435602914,0.0,0.0,0.0,1.7310939650195067,-614.2043369158209,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8651.0,60.0,519060.0,40.0,8.812272203989611,68.0,120.06407673638671,-260.355978040031,-5856.716146289207,0.0,0.0,0.0,1.7339398081590334,-6117.072124329238,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8652.0,60.0,519120.0,40.0,0.6355269333528902,68.0,108.72698470188519,-203.66276710079603,-362.56829394680705,0.0,0.0,0.0,1.762282538245287,-566.2310610476031,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8653.0,60.0,519180.0,40.0,1.3507675145465037,68.0,107.67755884562327,-198.4149203643414,-758.8463767875061,0.0,0.0,0.0,1.7649061028859419,-957.2612971518474,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8654.0,60.0,519240.0,40.0,1.4230889954034815,68.0,105.90341605209412,-189.54299347834836,-778.517822132771,0.0,0.0,0.0,1.7693414598697648,-968.0608156111193,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8655.0,60.0,519300.0,40.0,0.0,68.0,104.109257942052,-180.5709763260302,-0.0,0.0,0.0,0.0,1.7738268551448702,-180.5709763260302,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8656.0,60.0,519360.0,40.0,0.5503171086919303,68.0,103.77459623858344,-178.89743901237986,-291.3327475664641,0.0,0.0,0.0,1.7746635094035415,-470.2301865788439,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8657.0,60.0,519420.0,40.0,0.8351936860979126,68.0,102.90309386060065,-174.53933130727683,-436.1017016659397,0.0,0.0,0.0,1.7768422653484983,-610.6410329732165,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8658.0,60.0,519480.0,40.0,0.19791198379147826,68.0,101.77136066371284,-168.87989159709048,-101.48172296500402,0.0,0.0,0.0,1.7796715983407179,-270.3616145620945,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8659.0,60.0,519540.0,40.0,1.2204050705915166,68.0,101.27028523994987,-166.3741719108244,-620.7010468044467,0.0,0.0,0.0,1.7809242869001254,-787.0752187152711,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8660.0,60.0,519600.0,40.0,0.8479417628892949,68.0,99.81155727152185,-159.07953478823816,-420.99768519480114,0.0,17845.76960614169,17845.76960614169,1.7845711068211954,17265.69238615865,0.42423,1.2151177327731402,110,110.0,10000.032802239997,105505919.99999999,1.1684524327731403,0.0466653,297.4294934356949
8661.0,60.0,519660.0,40.0,0.0,68.0,131.810974581439,-319.0984982016817,-0.0,0.0,0.0,0.0,1.7045725635464024,-319.0984982016817,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8662.0,60.0,519720.0,40.0,0.692234882732519,68.0,131.21957252361543,-316.14108359200446,-524.1674943900638,0.0,0.0,0.0,1.7060510686909613,-840.3085779820683,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8663.0,60.0,519780.0,40.0,0.07742643675771856,68.0,129.66218436595847,-308.3530780728101,-57.62715247035123,0.0,0.0,0.0,1.7099445390851038,-365.9802305431613,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8664.0,60.0,519840.0,40.0,0.0,68.0,128.98389392371018,-304.9611621385103,-0.0,0.0,0.0,0.0,1.7116402651907245,-304.9611621385103,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8665.0,60.0,519900.0,40.0,0.0,68.0,128.41869333561152,-302.13477279047095,-0.0,0.0,0.0,0.0,1.7130532666609712,-302.13477279047095,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8666.0,60.0,519960.0,40.0,0.0,68.0,127.8587310437946,-299.3345785050772,-0.0,0.0,0.0,0.0,1.7144531723905134,-299.3345785050772,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8667.0,60.0,520020.0,40.0,0.0,68.0,127.3039584995698,-296.5603365056899,-0.0,0.0,0.0,0.0,1.7158401037510755,-296.5603365056899,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8668.0,60.0,520080.0,40.0,0.015695497030970472,68.0,126.7543276041982,-293.81180626573115,-11.303027740215603,0.0,0.0,0.0,1.7172141809895045,-305.11483400594676,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8669.0,60.0,520140.0,40.0,0.0,68.0,126.1888422079317,-290.98399268213944,-0.0,0.0,0.0,0.0,1.7186278944801707,-290.98399268213944,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8670.0,60.0,520200.0,40.0,0.8116994385861305,68.0,125.6495462443475,-288.28714416674313,-577.0970899192206,0.0,0.0,0.0,1.7199761343891313,-865.3842340859637,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8671.0,60.0,520260.0,40.0,0.0,68.0,124.04568405216925,-280.26673670229724,-0.0,0.0,0.0,0.0,1.723985789869577,-280.26673670229724,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8672.0,60.0,520320.0,40.0,2.155811426514379,68.0,123.52625094371105,-277.66921604205874,-1494.7285519395978,0.0,0.0,0.0,1.7252843726407223,-1772.3977679816564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8673.0,60.0,520380.0,40.0,0.8233482800134653,68.0,120.24137278485551,-261.24257949337954,-548.4164900792193,0.0,0.0,0.0,1.7334965680378613,-809.6590695725988,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8674.0,60.0,520440.0,40.0,0.26738041452822925,68.0,118.74078897584575,-253.73863455253453,-174.76639446510393,0.0,0.0,0.0,1.7372480275603857,-428.50502901763844,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8675.0,60.0,520500.0,40.0,0.8112500116273924,68.0,117.94661803058287,-249.76723687978208,-524.9048250552253,0.0,0.0,0.0,1.7392334549235429,-774.6720619350074,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8676.0,60.0,520560.0,40.0,0.11816016805617005,68.0,116.51087748605279,-242.58755259236995,-75.04518888877868,0.0,0.0,0.0,1.742822806284868,-317.6327414811486,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8677.0,60.0,520620.0,40.0,0.0,68.0,115.92219199238001,-239.64372266066505,-0.0,0.0,0.0,0.0,1.74429452001905,-239.64372266066505,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8678.0,60.0,520680.0,40.0,1.248740915531403,68.0,115.47804765599254,-237.42269733303672,-782.3869033968817,0.0,0.0,0.0,1.7454048808600187,-1019.8096007299184,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8679.0,60.0,520740.0,40.0,0.764634607773396,68.0,113.58798079620198,-227.97107086257424,-467.0779969995632,0.0,0.0,0.0,1.750130048009495,-695.0490678621375,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8680.0,60.0,520800.0,40.0,0.585682525617005,68.0,112.29980974137538,-221.52933491169273,-351.5021561194416,0.0,0.0,0.0,1.7533504756465614,-573.0314910311344,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8681.0,60.0,520860.0,40.0,3.058731178961238,68.0,111.23778028995707,-216.21846158282628,-1808.7571506884808,0.0,0.0,0.0,1.7560055492751072,-2024.975612271307,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8682.0,60.0,520920.0,40.0,0.0,68.0,107.48478630568911,-197.45092587293922,-0.0,0.0,0.0,0.0,1.7653880342357773,-197.45092587293922,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8683.0,60.0,520980.0,40.0,0.031393665814561884,68.0,107.11884010243676,-195.62094467226973,-17.491016355395878,0.0,0.0,0.0,1.766302899743908,-213.11196102766561,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8684.0,60.0,521040.0,40.0,33.20650340292776,68.0,106.72386847765988,-193.64581652032888,-18392.1685098869,0.0,0.0,0.0,1.7672903288058504,-18585.814326407228,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8685.0,60.0,521100.0,40.0,6.110629350594401,68.0,72.27779962772937,-21.39192271815276,-1637.2629540596088,4265.1775,18534.115805158825,22799.293305158826,1.8534055009306767,21140.638428381062,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,308.9019300859804
