Hour of Year (hr),Timestep (min),Time (min),Inlet Water Temperature (deg F),Hot Water Draw Volume (gal),Ambient Temperature (deg F),Tank Temperature (deg F),Jacket Losses (Btu),Energy Withdrawn (Btu),Energy Added Backup (Btu),Energy Added Heat Pump (Btu),Energy Added Total (Btu),COP Gas,Total Energy Change (Btu),Electricity CO2 Multiplier (lb/kWh),CO2 Production (lb),Elec Energy Demand (Watts),Electric Usage (W-hrs),Gas Usage (Btu),NOx Production (ng),CO2 Production Gas (lb),CO2 Production Elec (lb),Energy Added Heat Pump (Btu/min)
8686.0,60.0,521160.0,40.0,16.536297580782914,68.0,111.45885858196833,-217.32400418625028,-9808.95915778849,0.0,17554.5861182366,17554.5861182366,1.755452853545079,7528.302956261859,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,292.5764353039433
8687.0,60.0,521220.0,40.0,0.41846802524285837,68.0,125.41145906534246,-287.0965454999789,-296.69279009539025,0.0,0.0,0.0,1.720571352336644,-583.7893355953692,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8688.0,60.0,521280.0,40.0,0.1742164006357603,68.0,124.32949153383638,-281.68596813971715,-121.95429244134048,0.0,0.0,0.0,1.723276271165409,-403.64026058105765,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8689.0,60.0,521340.0,40.0,0.0,68.0,123.58140377387075,-277.9450178988862,-0.0,0.0,0.0,0.0,1.725146490565323,-277.9450178988862,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8690.0,60.0,521400.0,40.0,0.0,68.0,123.06627362918631,-275.36901499929985,-0.0,0.0,0.0,0.0,1.7264343159270341,-275.36901499929985,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8691.0,60.0,521460.0,40.0,0.0,68.0,122.55591772638756,-272.81688657312134,-0.0,0.0,0.0,0.0,1.7277102056840312,-272.81688657312134,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8692.0,60.0,521520.0,40.0,0.0,68.0,122.05029181765515,-270.2884113510033,-0.0,0.0,0.0,0.0,1.7289742704558622,-270.2884113510033,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8693.0,60.0,521580.0,40.0,0.38381157695969986,68.0,121.54935206525988,-267.78337011432944,-259.81675679454554,0.0,0.0,0.0,1.7302266198368503,-527.6001269088749,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8694.0,60.0,521640.0,40.0,0.16428988545157253,68.0,120.57152295443564,-262.8935560532124,-109.88058723863662,0.0,0.0,0.0,1.732671192613911,-372.77414329184904,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8695.0,60.0,521700.0,40.0,6.60856484075791,68.0,119.88064099576565,-259.43867392843197,-4382.04939743954,0.0,0.0,0.0,1.7343983975105859,-4641.488071367972,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8696.0,60.0,521760.0,40.0,0.0,68.0,111.27832662499799,-216.42122097811847,-0.0,0.0,0.0,0.0,1.755904183437505,-216.42122097811847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8697.0,60.0,521820.0,40.0,0.0,68.0,110.87722177441276,-214.4154225040675,-0.0,0.0,0.0,0.0,1.756906945563968,-214.4154225040675,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8698.0,60.0,521880.0,40.0,2.6257612621708177,68.0,110.47983437581122,-212.42821383142473,-1536.2032655997925,0.0,0.0,0.0,1.757900414060472,-1748.6314794312173,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8699.0,60.0,521940.0,40.0,0.0,68.0,107.2390035316086,-196.22184396959298,-0.0,0.0,0.0,0.0,1.7660024911709784,-196.22184396959298,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8700.0,60.0,522000.0,40.0,2.483074405054342,68.0,106.8753352505996,-194.4032539374747,-1378.4286075554342,0.0,0.0,0.0,1.766911661873501,-1572.831861492909,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8701.0,60.0,522060.0,40.0,1.5875382318149465,68.0,103.96032309999549,-179.82620029429165,-842.8754686652904,0.0,0.0,0.0,1.7741991922500113,-1022.7016689595821,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8702.0,60.0,522120.0,40.0,3.139169062601711,68.0,102.0648962177917,-170.34777004730626,-1617.295251376532,0.0,0.0,0.0,1.7789377594555207,-1787.6430214238383,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8703.0,60.0,522180.0,40.0,2.5088634972280466,68.0,98.75176322756417,-153.7798400249435,-1223.5634911919256,0.0,17872.264544149682,17872.264544149682,1.7872205919310895,16494.921212932815,0.42423,1.2151177327731402,110,110.0,10000.032802239999,105505919.99999999,1.1684524327731403,0.0466653,297.871075735828
8704.0,60.0,522240.0,40.0,1.0465369519938443,68.0,129.32266971550698,-306.65527270645777,-775.9698274135676,0.0,0.0,0.0,1.7107933257112324,-1082.6251001200253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8705.0,60.0,522300.0,40.0,0.0,68.0,127.31618358137986,-296.621470272594,-0.0,0.0,0.0,0.0,1.7158095410465504,-296.621470272594,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8706.0,60.0,522360.0,40.0,0.0,68.0,126.76643938357734,-293.8723734430198,-0.0,0.0,0.0,0.0,1.7171839015410566,-293.8723734430198,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8707.0,60.0,522420.0,40.0,0.01688061015783399,68.0,126.22179023176008,-291.1487553266737,-12.081858596164656,0.0,0.0,0.0,1.7185455244205998,-303.23061392283836,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8708.0,60.0,522480.0,40.0,0.0,68.0,125.65979695984021,-288.3384047522564,-0.0,0.0,0.0,0.0,1.7199505076003994,-288.3384047522564,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8709.0,60.0,522540.0,40.0,0.0,68.0,125.12540420374431,-285.66607562645015,-0.0,0.0,0.0,0.0,1.7212864894906392,-285.66607562645015,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8710.0,60.0,522600.0,40.0,0.0,68.0,124.59596421600392,-283.0185137284531,-0.0,0.0,0.0,0.0,1.7226100894599903,-283.0185137284531,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8711.0,60.0,522660.0,40.0,0.0,68.0,124.07143109421092,-280.39548951484284,-0.0,0.0,0.0,0.0,1.7239214222644728,-280.39548951484284,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8712.0,60.0,522720.0,40.0,0.028678688052996053,68.0,123.55175936138212,-277.7967755696123,-19.890397007126317,0.0,0.0,0.0,1.7252206015965448,-297.6871725767386,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8713.0,60.0,522780.0,40.0,0.0,68.0,123.00004004135481,-275.0378017785933,-0.0,0.0,0.0,0.0,1.726599899896613,-275.0378017785933,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8714.0,60.0,522840.0,40.0,0.0,68.0,122.49029799346735,-272.488743046642,-0.0,0.0,0.0,0.0,1.7278742550163315,-272.488743046642,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8715.0,60.0,522900.0,40.0,0.0,68.0,121.9852802504202,-269.9633090687316,-0.0,0.0,0.0,0.0,1.7291367993739495,-269.9633090687316,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8716.0,60.0,522960.0,40.0,0.0,68.0,121.48494302721207,-267.46128088992117,-0.0,0.0,0.0,0.0,1.7303876424319697,-267.46128088992117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8717.0,60.0,523020.0,40.0,0.0,68.0,120.98924294464238,-264.98244158455117,-0.0,0.0,0.0,0.0,1.731626892638394,-264.98244158455117,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8718.0,60.0,523080.0,40.0,0.0,68.0,120.49813702555035,-262.5265762374357,-0.0,0.0,0.0,0.0,1.732854657436124,-262.5265762374357,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8719.0,60.0,523140.0,40.0,20.730773623356736,68.0,120.01158269108879,-260.0934719252291,-13768.82698222557,0.0,0.0,0.0,1.734071043272278,-14028.920454150799,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8720.0,60.0,523200.0,40.0,3.079245468103298,68.0,94.01104532602565,-130.0730094569805,-1380.5605713853618,4265.1775,17990.782880453564,22255.960380453565,1.7990723866849359,20745.326799611223,0.42423,1.7452719228771545,110,1359.6857603281571,10000.03280224,105505919.99999999,1.1684524327731403,0.5768194901040141,299.8463813408927
8721.0,60.0,523260.0,40.0,0.010069263109935556,68.0,132.4594524124131,-322.3413306977882,-7.728186220135836,0.0,0.0,0.0,1.7029513689689673,-330.06951691792403,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8722.0,60.0,523320.0,40.0,0.4078449459824948,68.0,131.84771718761513,-319.28223635217574,-310.951047264862,0.0,0.0,0.0,1.7044807070309622,-630.2332836170377,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8723.0,60.0,523380.0,40.0,18.33455789600942,68.0,130.67967264042812,-313.44121506571423,-13800.949225725919,0.0,0.0,0.0,1.7074008183989298,-14114.390440791632,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8724.0,60.0,523440.0,40.0,0.2852677983254784,68.0,104.52072924629745,-182.6286141555581,-152.78495474731622,0.0,0.0,0.0,1.7727981768842564,-335.4135689028743,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8725.0,60.0,523500.0,40.0,0.36926960912282386,68.0,103.8990896084144,-179.5199909732252,-195.86949770985902,0.0,0.0,0.0,1.774352275978964,-375.3894886830842,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8726.0,60.0,523560.0,40.0,0.0,68.0,103.20336049234626,-176.04086974762487,-0.0,0.0,0.0,0.0,1.7760915987691344,-176.04086974762487,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8727.0,60.0,523620.0,40.0,0.34329254006828885,68.0,102.87709467405965,-174.40931759985241,-179.17829704219065,0.0,0.0,0.0,1.7769072633148508,-353.58761464204304,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8728.0,60.0,523680.0,40.0,20.14293556589304,68.0,102.22177211974265,-171.1322568075374,-10403.841128770991,0.0,0.0,0.0,1.7785455697006434,-10574.973385578529,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8729.0,60.0,523740.0,40.0,1.386120526905838,68.0,82.6226168215935,-73.12308107117313,-490.4216983860054,4265.1775,18275.49452697928,22540.67202697928,1.8275434579460164,21977.1272475221,0.42423,1.7452719228771545,110,1359.6857603281571,10000.032802239999,105505919.99999999,1.1684524327731403,0.5768194901040141,304.59157544965467
8730.0,60.0,523800.0,40.0,0.7678798330104836,68.0,123.35398457319249,-276.8077664170734,-531.3102560030729,0.0,0.0,0.0,1.7257150385670188,-808.1180224201464,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8731.0,60.0,523860.0,40.0,0.17340056188900643,68.0,121.85625686805754,-269.31810394821923,-117.82323805584991,0.0,0.0,0.0,1.7294593578298563,-387.14134200406914,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8732.0,60.0,523920.0,40.0,0.30024010917380006,68.0,121.13874742310526,-265.73006618776174,-202.22068658710947,0.0,0.0,0.0,1.7312531314422368,-467.9507527748712,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8733.0,60.0,523980.0,40.0,1.1105454654102145,68.0,120.27146963987907,-261.393084344647,-739.9904750746715,0.0,0.0,0.0,1.7334213259003024,-1001.3835594193185,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8734.0,60.0,524040.0,40.0,0.14953608579974992,68.0,118.4155527331909,-252.1122309868052,-97.3367382200374,0.0,0.0,0.0,1.7380611181670227,-349.4489692068426,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8735.0,60.0,524100.0,40.0,0.6878646588025392,68.0,117.76790054849575,-248.87352728655836,-444.05007093457624,0.0,0.0,0.0,1.7396802486287606,-692.9235982211346,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8736.0,60.0,524160.0,40.0,0.3402534214619601,68.0,116.48366873853121,-242.45149025310877,-216.02289657742088,0.0,0.0,0.0,1.742890828153672,-458.4743868305296,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8737.0,60.0,524220.0,40.0,0.0,68.0,115.63395400355425,-238.20233565847175,-0.0,0.0,0.0,0.0,1.7450151149911144,-238.20233565847175,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8738.0,60.0,524280.0,40.0,0.0,68.0,115.19248106563472,-235.99466914952328,-0.0,0.0,0.0,0.0,1.7461187973359131,-235.99466914952328,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8739.0,60.0,524340.0,40.0,0.0,68.0,114.75509971236299,-233.8074633610847,-0.0,0.0,0.0,0.0,1.7472122507190926,-233.8074633610847,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8740.0,60.0,524400.0,40.0,0.41074666016831773,68.0,114.32177202280782,-231.64052866257472,-253.40703583458824,0.0,0.0,0.0,1.7482955699429805,-485.04756449716297,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8741.0,60.0,524460.0,40.0,0.0,68.0,113.42280781770322,-227.14509304718786,-0.0,0.0,0.0,0.0,1.750542980455742,-227.14509304718786,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8742.0,60.0,524520.0,40.0,0.2225779856670193,68.0,113.00182785004527,-225.03990539986242,-134.87905492993096,0.0,0.0,0.0,1.7515954303748869,-359.9189603297934,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8743.0,60.0,524580.0,40.0,1.605852141834183,68.0,112.33477107921009,-221.70416550268985,-964.2313308051989,0.0,0.0,0.0,1.7532630723019749,-1185.9354963078888,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8744.0,60.0,524640.0,40.0,13.149449416640373,68.0,110.13681434511336,-210.71287916733672,-7655.651884468671,0.0,0.0,0.0,1.7587579641372166,-7866.364763636007,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8745.0,60.0,524700.0,40.0,0.4258029403847262,68.0,95.5576661039799,-137.80717071638665,-196.37274988494494,0.0,17952.117234173147,17952.117234173147,1.7952058347400504,17617.937313571816,0.42423,1.2151177327731402,110,110.0,10000.03280224,105505919.99999999,1.1684524327731403,0.0466653,299.20195390288575
8746.0,60.0,524760.0,40.0,2.7518851614321433,68.0,128.2099174952358,-301.0907508559734,-2015.0057722738593,0.0,0.0,0.0,1.7135752062619105,-2316.096523129833,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8747.0,60.0,524820.0,40.0,0.0,68.0,123.91737378971408,-279.6250976688571,-0.0,0.0,0.0,0.0,1.7243065655257148,-279.6250976688571,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8748.0,60.0,524880.0,40.0,0.034952249466192166,68.0,123.3991298646801,-277.0335237387421,-24.197206075680477,0.0,0.0,0.0,1.7256021753382997,-301.23072981442255,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8749.0,60.0,524940.0,40.0,0.007322396072443973,68.0,122.84084308333851,-274.241708151212,-5.035310992834597,0.0,0.0,0.0,1.7269978922916538,-279.27701914404656,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8750.0,60.0,525000.0,40.0,0.7320955234423389,68.0,122.32324427057243,-271.6533602234768,-500.28651945576974,0.0,0.0,0.0,1.728291889323569,-771.9398796792466,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8751.0,60.0,525060.0,40.0,1.3334364278128303,68.0,120.89256742335685,-264.49899788450693,-895.3843662201164,0.0,0.0,0.0,1.731868581441608,-1159.8833641046233,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8752.0,60.0,525120.0,40.0,0.8135353143156678,68.0,118.74289447838021,-253.74916350466407,-531.7608461086296,0.0,0.0,0.0,1.7372427638040495,-785.5100096132937,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8753.0,60.0,525180.0,40.0,0.5391902132230451,68.0,117.287067394441,-246.46903278775346,-345.92137744747725,0.0,0.0,0.0,1.7408823315138975,-592.3904102352308,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8754.0,60.0,525240.0,40.0,0.9527412594459937,68.0,116.18915903817336,-240.97874040550883,-602.5550427449217,0.0,0.0,0.0,1.7436271024045666,-843.5337831504305,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8755.0,60.0,525300.0,40.0,0.7906135852226602,68.0,114.62579343786399,-233.1608435864874,-489.75830199021453,0.0,0.0,0.0,1.74753551640534,-722.9191455767019,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8756.0,60.0,525360.0,40.0,1.323171172564201,68.0,113.28596929972618,-226.4608069056733,-804.9435765679156,0.0,0.0,0.0,1.7508850767506845,-1031.404383473589,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8757.0,60.0,525420.0,40.0,0.1182870763056651,68.0,111.37441321822737,-216.9017196352528,-70.08231198837251,0.0,0.0,0.0,1.7556639669544316,-286.9840316236253,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8758.0,60.0,525480.0,40.0,0.0,68.0,110.84253059320338,-214.24194288089348,-0.0,0.0,0.0,0.0,1.7569936735169915,-214.24194288089348,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
8759.0,60.0,525540.0,40.0,0.0,68.0,110.44546471352692,-212.2563420226871,-0.0,0.0,0.0,0.0,1.7579863382161827,-212.2563420226871,0.42423,0.00212115,5,5.0,0.0,0.0,0.0,0.00212115,0.0
